time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324840,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370056152344,0.8019481897354126,0.3740130364894867,0.3403526842594147,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33697509765625,0.872429370880127,0.4880141615867615,0.4654097557067871,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33697509765625,0.8562554717063904,0.4608943462371826,0.3249186873435974,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370056152344,0.8310165405273438,0.4188250005245209,0.4003852307796478,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33709716796875,0.7252019047737122,0.2734878659248352,1.2507026195526123,286.33697509765625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1181335449219,286.3368225097656,1.0,0.6430670022964478,1.0,1.0,0.0,1.0,-3.3405637741088867,3.340554714202881,8.97460358828539e-06,2.581134557723999,0.8038082122802734,0.8038082122802734,0.0,203.86083984375,209.0,24229.859375,-0.0,3294.39501953125,1.0,283.1499938964844,285.553466796875,291.1087951660156,292.4205322265625,293.1499938964844,293.1499938964844,283.1499938964844,17440.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316390037536621,1.0,0.0,0.0,2.4107141494750977,2.41072416305542,3.099488878888224e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5372.3330078125,0.0,318.80548095703125,2371.396484375,0.0,1118.727783203125,0.4959486722946167,1.0,0.0,3.0,1.0,0.0
12324900,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372802734375,0.7999373078346252,0.3734967708587646,0.3399411737918854,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373107910156,0.870417058467865,0.4875848293304443,0.4650619328022003,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372802734375,0.8543949127197266,0.460576981306076,0.324738472700119,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372802734375,0.8293210864067078,0.4185711443424225,0.4002027809619903,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372802734375,0.7236995100975037,0.273268461227417,1.2499932050704956,286.3373107910156,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1177673339844,286.3373413085937,1.0,0.6435874700546265,1.0,1.0,0.0,1.0,-3.3383610248565674,3.3383522033691406,8.962822903413326e-06,2.57945203781128,0.8078100085258484,0.8078100085258484,0.0,205.36314392089844,209.0,24309.765625,-0.0,3297.959228515625,1.0,283.1499938964844,285.5472106933594,291.134033203125,292.4488220214844,293.1499938964844,293.1499938964844,283.1499938964844,17438.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631885826587677,1.0,0.0,0.0,2.424440622329712,2.4244508743286133,3.134886128464132e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5383.90625,0.0,323.2818603515625,2371.396484375,0.0,1120.313232421875,0.4982903599739074,1.0,0.0,3.0,1.0,0.0
12324960,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.7980026602745056,0.3730098009109497,0.3395532965660095,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.8684852719306946,0.4871796667575836,0.4647335708141327,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.8526143431663513,0.4602857828140259,0.3245741426944732,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.8276917338371277,0.4183385670185089,0.4000371694564819,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381042480469,0.7222498655319214,0.2730672359466553,1.2493497133255005,286.338134765625,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1176452636719,286.3381652832031,1.0,0.6441171169281006,1.0,1.0,0.0,1.0,-3.3363287448883057,3.3363196849823,8.951957170211244e-06,2.577898979187012,0.8119104504585266,0.8119104504585266,0.0,206.84002685546875,212.0,24391.154296875,-0.0,3301.75927734375,1.0,283.1499938964844,285.5415954589844,291.15985107421875,292.4783935546875,293.1499938964844,293.1499938964844,283.1499938964844,17434.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322630047798157,1.0,0.0,0.0,2.438277244567871,2.4382872581481934,3.170769957705488e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5395.9951171875,0.0,327.8328857421875,2371.396484375,0.0,1122.738525390625,0.5006498694419861,1.0,0.0,3.0,1.0,0.0
12325020,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.794295608997345,0.372083455324173,0.3388285934925079,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.8647978901863098,0.4864092469215393,0.4641212821006775,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.8492257595062256,0.4597440361976623,0.3242799937725067,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.8245705366134644,0.4179096221923828,0.3997455537319183,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.7194585800170898,0.2727023065090179,1.248241901397705,286.3398742675781,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.11773681640625,286.33990478515625,1.0,0.6452108025550842,1.0,1.0,0.0,1.0,-3.332683563232422,3.332674741744995,8.932503988035023e-06,2.575119733810425,0.820375382900238,0.820375382900238,0.0,209.7580718994141,200.0,24555.84375,-0.0,3310.0927734375,1.0,283.1499938964844,285.5304870605469,291.2118530273437,292.5386962890625,293.1499938964844,293.1499938964844,283.1499938964844,17427.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334360837936401,1.0,0.0,0.0,2.4661781787872314,2.466188430786133,3.2437509389637853e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5420.3828125,0.0,337.1498413085937,2371.396484375,0.0,1130.3050537109375,0.5054157376289368,1.0,0.0,3.0,1.0,0.0
12325080,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.794295608997345,0.372083455324173,0.3388285934925079,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.8647978901863098,0.4864092469215393,0.4641212821006775,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.8492257595062256,0.4597440361976623,0.3242799937725067,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.8245705366134644,0.4179096221923828,0.3997455537319183,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.7194585800170898,0.2727023065090179,1.248241901397705,286.3398742675781,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.11773681640625,286.33990478515625,1.0,0.6452108025550842,1.0,1.0,0.0,1.0,-3.332683563232422,3.332674741744995,8.932503988035023e-06,2.575119733810425,0.820375382900238,0.820375382900238,0.0,209.7580718994141,200.0,24555.84375,-0.0,3310.0927734375,1.0,283.1499938964844,285.5304870605469,291.2118530273437,292.5386962890625,293.1499938964844,293.1499938964844,283.1499938964844,17427.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334360837936401,1.0,0.0,0.0,2.4661781787872314,2.466188430786133,3.2437509389637853e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5420.3828125,0.0,337.1498413085937,2371.396484375,0.0,1130.3050537109375,0.5054157376289368,1.0,0.0,3.0,1.0,0.0
12325140,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404541015625,0.7971779704093933,0.3712092936038971,0.3379010558128357,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404541015625,0.8681186437606812,0.4856749773025512,0.4632830917835235,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404541015625,0.852486252784729,0.4592393338680267,0.3238193690776825,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404541015625,0.8276492357254028,0.4175158143043518,0.3992259502410888,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404541015625,0.7220805287361145,0.2723830342292785,1.2460873126983645,286.3404541015625,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1182556152344,286.3404235839844,1.0,0.6420819163322449,1.0,1.0,0.0,1.0,-3.326793909072876,3.326785087585449,8.901167348085437e-06,2.5706491470336914,0.8291662335395813,0.8291662335395813,0.0,205.9293365478516,188.0,24709.5234375,-0.0,3274.992431640625,1.0,283.1499938964844,285.5184936523437,291.2626342773437,292.5980834960937,293.1499938964844,293.1499938964844,283.1499938964844,17420.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350025534629822,1.0,0.0,0.0,2.4943196773529053,2.4943301677703857,3.318202459468012e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5443.9521484375,0.0,346.7461242675781,2371.396484375,0.0,1140.46240234375,0.5102359652519226,1.0,0.0,3.0,1.0,0.0
12325200,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404541015625,0.7971779704093933,0.3712092936038971,0.3379010558128357,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404541015625,0.8681186437606812,0.4856749773025512,0.4632830917835235,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404541015625,0.852486252784729,0.4592393338680267,0.3238193690776825,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404541015625,0.8276492357254028,0.4175158143043518,0.3992259502410888,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404541015625,0.7220805287361145,0.2723830342292785,1.2460873126983645,286.3404541015625,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1182556152344,286.3404235839844,1.0,0.6420819163322449,1.0,1.0,0.0,1.0,-3.326793909072876,3.326785087585449,8.901167348085437e-06,2.5706491470336914,0.8291662335395813,0.8291662335395813,0.0,205.9293365478516,188.0,24709.5234375,-0.0,3274.992431640625,1.0,283.1499938964844,285.5184936523437,291.2626342773437,292.5980834960937,293.1499938964844,293.1499938964844,283.1499938964844,17420.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350025534629822,1.0,0.0,0.0,2.4943196773529053,2.4943301677703857,3.318202459468012e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5443.9521484375,0.0,346.7461242675781,2371.396484375,0.0,1140.46240234375,0.5102359652519226,1.0,0.0,3.0,1.0,0.0
12325260,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.8042328953742981,0.3704053163528442,0.3368918299674988,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.8759455680847168,0.4849871098995209,0.4623366892337799,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.8600501418113708,0.4587830305099487,0.3232803046703338,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.8346642851829529,0.4171706140041351,0.3985996842384338,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.7280670404434204,0.2721323668956756,1.243507742881775,286.340087890625,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1193542480469,286.34002685546875,1.0,0.6369891166687012,1.0,1.0,0.0,1.0,-3.319939136505127,3.3199303150177,8.864616575010587e-06,2.565387964248657,0.8382768630981445,0.8382768630981445,0.0,198.23211669921875,176.0,24856.576171875,-0.0,3215.926025390625,1.0,283.1499938964844,285.5058898925781,291.31121826171875,292.6549377441406,293.1499938964844,293.1499938964844,283.1499938964844,17416.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366627812385559,1.0,0.0,0.0,2.5226080417633057,2.522618532180786,3.393893166503404e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5466.46435546875,0.0,356.6002197265625,2371.396484375,0.0,1151.2939453125,0.5150957107543945,1.0,0.0,3.0,1.0,0.0
12325320,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.8042328953742981,0.3704053163528442,0.3368918299674988,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.8759455680847168,0.4849871098995209,0.4623366892337799,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.8600501418113708,0.4587830305099487,0.3232803046703338,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.8346642851829529,0.4171706140041351,0.3985996842384338,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.7280670404434204,0.2721323668956756,1.243507742881775,286.340087890625,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1193542480469,286.34002685546875,1.0,0.6369891166687012,1.0,1.0,0.0,1.0,-3.319939136505127,3.3199303150177,8.864616575010587e-06,2.565387964248657,0.8382768630981445,0.8382768630981445,0.0,198.23211669921875,176.0,24856.576171875,-0.0,3215.926025390625,1.0,283.1499938964844,285.5058898925781,291.31121826171875,292.6549377441406,293.1499938964844,293.1499938964844,283.1499938964844,17416.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366627812385559,1.0,0.0,0.0,2.5226080417633057,2.522618532180786,3.393893166503404e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5466.46435546875,0.0,356.6002197265625,2371.396484375,0.0,1151.2939453125,0.5150957107543945,1.0,0.0,3.0,1.0,0.0
12325380,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.8138400912284851,0.3696566224098205,0.3358620703220367,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.8869667053222656,0.4843358397483825,0.4613498151302337,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.8707324862480164,0.4583629667758941,0.3227115571498871,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.8444905877113342,0.4168647527694702,0.397935539484024,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.7363576889038086,0.2719437181949615,1.2408487796783447,286.3392944335937,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1209411621094,286.3392333984375,1.0,0.6308088302612305,1.0,1.0,0.0,1.0,-3.312833786010742,3.3128249645233154,8.826776138448622e-06,2.559922218322754,0.8477048873901367,0.8477048873901367,0.0,188.5635528564453,164.0,25000.3203125,-0.0,3145.39306640625,1.0,283.1499938964844,285.49322509765625,291.3581237792969,292.709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17414.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382569670677185,1.0,0.0,0.0,2.550938367843628,2.5509493350982666,3.470552201179089e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5488.27001953125,0.0,366.681396484375,2371.396484375,0.0,1161.759033203125,0.5199770927429199,1.0,0.0,3.0,1.0,0.0
12325440,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.8138400912284851,0.3696566224098205,0.3358620703220367,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.8869667053222656,0.4843358397483825,0.4613498151302337,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.8707324862480164,0.4583629667758941,0.3227115571498871,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.8444905877113342,0.4168647527694702,0.397935539484024,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.7363576889038086,0.2719437181949615,1.2408487796783447,286.3392944335937,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1209411621094,286.3392333984375,1.0,0.6308088302612305,1.0,1.0,0.0,1.0,-3.312833786010742,3.3128249645233154,8.826776138448622e-06,2.559922218322754,0.8477048873901367,0.8477048873901367,0.0,188.5635528564453,164.0,25000.3203125,-0.0,3145.39306640625,1.0,283.1499938964844,285.49322509765625,291.3581237792969,292.709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17414.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382569670677185,1.0,0.0,0.0,2.550938367843628,2.5509493350982666,3.470552201179089e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5488.27001953125,0.0,366.681396484375,2371.396484375,0.0,1161.759033203125,0.5199770927429199,1.0,0.0,3.0,1.0,0.0
12325500,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3388061523437,0.8192980289459229,0.3692988455295563,0.3353466093540191,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3388061523437,0.8935354351997375,0.4840209186077118,0.4608499407768249,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3388061523437,0.8771371841430664,0.4581629931926727,0.322422057390213,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3388061523437,0.8503928780555725,0.4167234897613525,0.3975979685783386,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3388366699219,0.7413105368614197,0.2718695998191833,1.2395319938659668,286.3388061523437,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.121826171875,286.3387451171875,1.0,0.6274699568748474,1.0,1.0,0.0,1.0,-3.309274911880493,3.3092660903930664,8.807846825220622e-06,2.557181596755981,0.8525389432907104,0.8525389432907104,0.0,183.2882537841797,164.0,25071.236328125,-0.0,3107.732421875,1.0,283.1499938964844,285.4869079589844,291.3810729980469,292.7364807128906,293.1499938964844,293.1499938964844,283.1499938964844,17413.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390181183815002,1.0,0.0,0.0,2.5650880336761475,2.565099000930786,3.509159967052256e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5498.97314453125,0.0,371.7969055175781,2371.396484375,0.0,1166.77734375,0.5224202871322632,1.0,0.0,3.0,1.0,0.0
12325560,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8252080082893372,0.3689501285552978,0.3348328471183777,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.9007701873779296,0.4837115705013275,0.4603483974933624,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.884229838848114,0.4579678773880005,0.3221309185028076,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8569670915603638,0.4165883660316467,0.3972593247890472,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.7468236088752747,0.2718071639537811,1.2382351160049438,286.3382873535156,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.122802734375,286.3382263183594,1.0,0.6240223050117493,1.0,1.0,0.0,1.0,-3.305737018585205,3.3057281970977783,8.789043931756169e-06,2.5544557571411133,0.8574535250663757,0.8574535250663757,0.0,177.8266143798828,152.0,25141.552734375,-0.0,3069.145263671875,1.0,283.1499938964844,285.4806213378906,291.4037475585937,292.7629699707031,293.1499938964844,293.1499938964844,283.1499938964844,17413.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397596001625061,1.0,0.0,0.0,2.579209089279175,2.5792198181152344,3.547902451828122e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5509.56103515625,0.0,376.9558715820313,2371.396484375,0.0,1171.6798095703125,0.5248619914054871,1.0,0.0,3.0,1.0,0.0
12325620,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371276855469,0.8386639952659607,0.3682745099067688,0.3338127136230469,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371276855469,0.9183045625686646,0.483105719089508,0.4593443572521209,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371276855469,0.900497317314148,0.4575880169868469,0.3215463161468506,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371276855469,0.8722682595252991,0.4163321852684021,0.3965823650360107,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371276855469,0.7597028017044067,0.2717114388942718,1.2357121706008911,286.3371276855469,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1248474121094,286.3370666503906,1.0,0.6169074177742004,1.0,1.0,0.0,1.0,-3.2987515926361084,3.2987427711486816,8.751966561248992e-06,2.5490689277648926,0.8675140738487244,0.8675140738487244,0.0,166.5488739013672,140.0,25280.271484375,-0.0,2990.412353515625,1.0,283.1499938964844,285.4682006835937,291.4483337402344,292.81500244140625,293.1499938964844,293.1499938964844,283.1499938964844,17416.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412116885185242,1.0,0.0,0.0,2.607302665710449,2.607313632965088,3.625613373969827e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5530.39013671875,0.0,387.3825988769531,2371.396484375,0.0,1181.319091796875,0.5297300219535828,1.0,0.0,3.0,1.0,0.0
12325680,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371276855469,0.8386639952659607,0.3682745099067688,0.3338127136230469,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371276855469,0.9183045625686646,0.483105719089508,0.4593443572521209,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371276855469,0.900497317314148,0.4575880169868469,0.3215463161468506,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371276855469,0.8722682595252991,0.4163321852684021,0.3965823650360107,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371276855469,0.7597028017044067,0.2717114388942718,1.2357121706008911,286.3371276855469,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1248474121094,286.3370666503906,1.0,0.6169074177742004,1.0,1.0,0.0,1.0,-3.2987515926361084,3.2987427711486816,8.751966561248992e-06,2.5490689277648926,0.8675140738487244,0.8675140738487244,0.0,166.5488739013672,140.0,25280.271484375,-0.0,2990.412353515625,1.0,283.1499938964844,285.4682006835937,291.4483337402344,292.81500244140625,293.1499938964844,293.1499938964844,283.1499938964844,17416.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412116885185242,1.0,0.0,0.0,2.607302665710449,2.607313632965088,3.625613373969827e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5530.39013671875,0.0,387.3825988769531,2371.396484375,0.0,1181.319091796875,0.5297300219535828,1.0,0.0,3.0,1.0,0.0
12325740,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358459472656,0.8550593256950378,0.36762335896492,0.3328045308589935,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358459472656,0.9404112696647644,0.4825131595134735,0.4583419859409332,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358459472656,0.9211773872375488,0.4572173953056335,0.3209603130817413,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358459472656,0.8908374309539795,0.4160906672477722,0.3959084749221802,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358459472656,0.7755089402198792,0.2716495394706726,1.233291745185852,286.3358459472656,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.126953125,286.33575439453125,1.0,0.6095922589302063,1.0,1.0,0.0,1.0,-3.291907548904419,3.291898965835572,8.715701369510498e-06,2.543785095214844,0.8778873682022095,0.8778873682022095,0.0,154.97586059570312,128.0,25416.11328125,-0.0,2910.648681640625,1.0,283.1499938964844,285.4560546875,291.4916381835937,292.8656921386719,293.1499938964844,293.1499938964844,283.1499938964844,17421.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426483988761902,1.0,0.0,0.0,2.6351089477539062,2.635120153427124,3.703358686379943e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5550.689453125,0.0,397.9177856445313,2371.396484375,0.0,1190.9066162109375,0.5345613360404968,1.0,0.0,3.0,1.0,0.0
12325800,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358459472656,0.8550593256950378,0.36762335896492,0.3328045308589935,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358459472656,0.9404112696647644,0.4825131595134735,0.4583419859409332,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358459472656,0.9211773872375488,0.4572173953056335,0.3209603130817413,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358459472656,0.8908374309539795,0.4160906672477722,0.3959084749221802,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358459472656,0.7755089402198792,0.2716495394706726,1.233291745185852,286.3358459472656,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.126953125,286.33575439453125,1.0,0.6095922589302063,1.0,1.0,0.0,1.0,-3.291907548904419,3.291898965835572,8.715701369510498e-06,2.543785095214844,0.8778873682022095,0.8778873682022095,0.0,154.97586059570312,128.0,25416.11328125,-0.0,2910.648681640625,1.0,283.1499938964844,285.4560546875,291.4916381835937,292.8656921386719,293.1499938964844,293.1499938964844,283.1499938964844,17421.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426483988761902,1.0,0.0,0.0,2.6351089477539062,2.635120153427124,3.703358686379943e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5550.689453125,0.0,397.9177856445313,2371.396484375,0.0,1190.9066162109375,0.5345613360404968,1.0,0.0,3.0,1.0,0.0
12325860,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33740234375,0.8754997253417969,0.3670014441013336,0.3318125903606415,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33740234375,0.9651831984519958,0.4819384217262268,0.4573462903499603,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33740234375,0.9471498727798462,0.4568608105182647,0.3203764259815216,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33740234375,0.9138522148132324,0.4158669710159302,0.395241916179657,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373718261719,0.7948737144470215,0.2716209292411804,1.2309820652008057,286.33740234375,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.129150390625,286.3375244140625,1.0,0.6021504402160645,1.0,1.0,0.0,1.0,-3.28523588180542,3.2852272987365723,8.680402061145287e-06,2.5386266708374023,0.8886236548423767,0.8886236548423767,0.0,143.24221801757812,116.0,25588.65625,-0.0,2830.67236328125,1.0,283.1499938964844,285.4472351074219,291.5338134765625,292.9158935546875,293.1499938964844,293.1499938964844,283.1499938964844,17427.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644138753414154,1.0,0.0,0.0,2.6625523567199707,2.662563800811768,3.780897372962501e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5572.0947265625,0.0,408.5236206054688,2371.396484375,0.0,1200.9046630859375,0.5393408536911011,1.0,0.0,3.0,1.0,0.0
12325920,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33740234375,0.8754997253417969,0.3670014441013336,0.3318125903606415,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33740234375,0.9651831984519958,0.4819384217262268,0.4573462903499603,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33740234375,0.9471498727798462,0.4568608105182647,0.3203764259815216,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33740234375,0.9138522148132324,0.4158669710159302,0.395241916179657,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373718261719,0.7948737144470215,0.2716209292411804,1.2309820652008057,286.33740234375,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.129150390625,286.3375244140625,1.0,0.6021504402160645,1.0,1.0,0.0,1.0,-3.28523588180542,3.2852272987365723,8.680402061145287e-06,2.5386266708374023,0.8886236548423767,0.8886236548423767,0.0,143.24221801757812,116.0,25588.65625,-0.0,2830.67236328125,1.0,283.1499938964844,285.4472351074219,291.5338134765625,292.9158935546875,293.1499938964844,293.1499938964844,283.1499938964844,17427.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644138753414154,1.0,0.0,0.0,2.6625523567199707,2.662563800811768,3.780897372962501e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5572.0947265625,0.0,408.5236206054688,2371.396484375,0.0,1200.9046630859375,0.5393408536911011,1.0,0.0,3.0,1.0,0.0
12325980,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3405456542969,0.9013301730155944,0.3664257228374481,0.330856591463089,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.340576171875,0.990478515625,0.4813984036445617,0.4563771188259125,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3405456542969,0.9756088256835938,0.4565356373786926,0.319810003042221,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3405456542969,0.9447587132453918,0.4156757295131683,0.3945998847484588,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34051513671875,0.8180500864982605,0.2716351449489593,1.228837251663208,286.340576171875,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1315002441406,286.34063720703125,1.0,0.5946325659751892,1.0,1.0,0.0,1.0,-3.278887987136841,3.278879404067993,8.646861715533305e-06,2.5337107181549072,0.8997511863708496,0.8997511863708496,0.0,131.40438842773438,119.0,25772.521484375,-0.0,2751.104248046875,1.0,283.1499938964844,285.44049072265625,291.5755310058594,292.9670715332031,293.1499938964844,293.1499938964844,283.1499938964844,17434.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459758281707764,1.0,0.0,0.0,2.6895999908447266,2.6896116733551025,3.858104946630192e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5594.22802734375,0.0,419.1796875,2371.396484375,0.0,1213.3013916015625,0.5440610647201538,1.0,0.0,3.0,1.0,0.0
12326040,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3405456542969,0.9013301730155944,0.3664257228374481,0.330856591463089,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.340576171875,0.990478515625,0.4813984036445617,0.4563771188259125,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3405456542969,0.9756088256835938,0.4565356373786926,0.319810003042221,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3405456542969,0.9447587132453918,0.4156757295131683,0.3945998847484588,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34051513671875,0.8180500864982605,0.2716351449489593,1.228837251663208,286.340576171875,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1315002441406,286.34063720703125,1.0,0.5946325659751892,1.0,1.0,0.0,1.0,-3.278887987136841,3.278879404067993,8.646861715533305e-06,2.5337107181549072,0.8997511863708496,0.8997511863708496,0.0,131.40438842773438,119.0,25772.521484375,-0.0,2751.104248046875,1.0,283.1499938964844,285.44049072265625,291.5755310058594,292.9670715332031,293.1499938964844,293.1499938964844,283.1499938964844,17434.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459758281707764,1.0,0.0,0.0,2.6895999908447266,2.6896116733551025,3.858104946630192e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5594.22802734375,0.0,419.1796875,2371.396484375,0.0,1213.3013916015625,0.5440610647201538,1.0,0.0,3.0,1.0,0.0
12326100,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34228515625,0.9100248217582704,0.3661462664604187,0.3304828405380249,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3423156738281,0.9973614811897278,0.4811358153820038,0.4559996724128723,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34228515625,0.9836508631706238,0.4563778042793274,0.3196046054363251,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34228515625,0.9544334411621094,0.4155871272087097,0.3943856358528137,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8251672983169556,0.2716540694236755,1.2282922267913818,286.3423156738281,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1327209472656,286.3424377441406,1.0,0.5927098989486694,1.0,1.0,0.0,1.0,-3.2768213748931885,3.276812791824341,8.635856829641853e-06,2.532071352005005,0.9054542779922484,0.9054542779922484,0.0,128.01832580566406,119.0,25866.8671875,-0.0,2727.884765625,1.0,283.1499938964844,285.4374389648437,291.595703125,292.9921264648437,293.1499938964844,293.1499938964844,283.1499938964844,17439.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470215320587158,1.0,0.0,0.0,2.7029409408569336,2.7029526233673096,3.8964734017099545e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5605.1455078125,0.0,424.5128784179688,2371.396484375,0.0,1220.3936767578125,0.5463934540748596,1.0,0.0,3.0,1.0,0.0
12326160,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34393310546875,0.9145649075508118,0.3658531010150909,0.3301687836647033,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34393310546875,0.9990000128746032,0.4809143245220184,0.4541999101638794,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34393310546875,0.9874474406242372,0.456206351518631,0.3194451332092285,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34393310546875,0.9591463208198548,0.4154877066612243,0.3942358791828155,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439025878906,0.8287737369537354,0.2716650366783142,1.2280666828155518,286.34393310546875,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1337585449219,286.343994140625,1.0,0.5913643836975098,1.0,1.0,0.0,1.0,-3.273715019226074,3.2737064361572266,8.61968601384433e-06,2.529747486114502,0.9112523794174194,0.9112523794174194,0.0,126.29287719726562,137.0,25955.53515625,-0.0,2711.765869140625,1.0,283.1499938964844,285.4342956542969,291.6152648925781,293.0166320800781,293.1499938964844,293.1499938964844,283.1499938964844,17444.474609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481328010559082,1.0,0.0,0.0,2.716146469116211,2.716158151626587,3.934639494218573e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5615.74755859375,0.0,429.8420104980469,2371.396484375,0.0,1227.9583740234375,0.5517046451568604,1.0,0.0,3.0,1.0,0.0
12326220,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334045410156,0.9006075859069824,0.3651534914970398,0.3297625780105591,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3333740234375,0.9901747107505798,0.4803148210048675,0.4554045498371124,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3333740234375,0.975422739982605,0.4557555019855499,0.3193010687828064,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3333740234375,0.9447377324104308,0.4152047038078308,0.3941908180713653,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334350585937,0.8183178305625916,0.2716268897056579,1.2289109230041504,286.3333740234375,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1351013183594,286.33306884765625,1.0,0.5946698784828186,1.0,1.0,0.0,1.0,-3.2745554447174072,3.27454686164856,8.623908797744662e-06,2.530317068099976,0.9228286147117616,0.9228286147117616,0.0,131.0958709716797,155.0,26269.654296875,-0.0,2741.097900390625,1.0,283.1499938964844,285.4097900390625,291.6554870605469,293.0716247558594,293.1499938964844,293.1499938964844,283.1499938964844,17949.669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510831117630005,1.0,0.0,0.0,2.7800323963165283,2.7800443172454834,4.12190786391875e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5644.3134765625,0.0,459.0392456054688,2371.396484375,0.0,1248.1832275390625,0.5641893148422241,1.0,0.0,3.0,1.0,0.0
12326280,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334045410156,0.9006075859069824,0.3651534914970398,0.3297625780105591,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3333740234375,0.9901747107505798,0.4803148210048675,0.4554045498371124,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3333740234375,0.975422739982605,0.4557555019855499,0.3193010687828064,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3333740234375,0.9447377324104308,0.4152047038078308,0.3941908180713653,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334350585937,0.8183178305625916,0.2716268897056579,1.2289109230041504,286.3333740234375,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1351013183594,286.33306884765625,1.0,0.5946698784828186,1.0,1.0,0.0,1.0,-3.2745554447174072,3.27454686164856,8.623908797744662e-06,2.530317068099976,0.9228286147117616,0.9228286147117616,0.0,131.0958709716797,155.0,26269.654296875,-0.0,2741.097900390625,1.0,283.1499938964844,285.4097900390625,291.6554870605469,293.0716247558594,293.1499938964844,293.1499938964844,283.1499938964844,17949.669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510831117630005,1.0,0.0,0.0,2.7800323963165283,2.7800443172454834,4.12190786391875e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5644.3134765625,0.0,459.0392456054688,2371.396484375,0.0,1248.1832275390625,0.5641893148422241,1.0,0.0,3.0,1.0,0.0
12326340,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.8750080466270447,0.3642481863498688,0.3294066488742828,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148193359375,0.9653875827789308,0.4794581234455108,0.4550704658031463,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148193359375,0.947834849357605,0.4551033973693847,0.3192006051540375,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.9149128198623656,0.4147482812404632,0.3942319452762604,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.31494140625,0.7962491512298584,0.2714365422725677,1.230268120765686,286.3147888183594,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1348571777344,286.3143920898437,1.0,0.6012042164802551,1.0,1.0,0.0,1.0,-3.2761101722717285,3.276101589202881,8.631893251731526e-06,2.531437397003174,0.9344338774681092,0.9344338774681092,0.0,142.03591918945312,173.0,26619.955078125,-0.0,2804.79833984375,1.0,283.1499938964844,285.3763427734375,291.6943664550781,293.1280517578125,293.1499938964844,293.1499938964844,283.1499938964844,18680.916015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550871729850769,1.0,0.0,0.0,2.859931468963623,2.8599441051483154,4.3622426915135293e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5673.99609375,0.0,497.91790771484375,2371.396484375,0.0,1275.9525146484375,0.5798203349113464,1.0,0.0,3.0,1.0,0.0
12326400,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.8750080466270447,0.3642481863498688,0.3294066488742828,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148193359375,0.9653875827789308,0.4794581234455108,0.4550704658031463,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148193359375,0.947834849357605,0.4551033973693847,0.3192006051540375,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.9149128198623656,0.4147482812404632,0.3942319452762604,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.31494140625,0.7962491512298584,0.2714365422725677,1.230268120765686,286.3147888183594,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1348571777344,286.3143920898437,1.0,0.6012042164802551,1.0,1.0,0.0,1.0,-3.2761101722717285,3.276101589202881,8.631893251731526e-06,2.531437397003174,0.9344338774681092,0.9344338774681092,0.0,142.03591918945312,173.0,26619.955078125,-0.0,2804.79833984375,1.0,283.1499938964844,285.3763427734375,291.6943664550781,293.1280517578125,293.1499938964844,293.1499938964844,283.1499938964844,18680.916015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550871729850769,1.0,0.0,0.0,2.859931468963623,2.8599441051483154,4.3622426915135293e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5673.99609375,0.0,497.91790771484375,2371.396484375,0.0,1275.9525146484375,0.5798203349113464,1.0,0.0,3.0,1.0,0.0
12326460,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2937316894531,0.8484645485877991,0.3631696403026581,0.3290159702301025,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.293701171875,0.93304443359375,0.4784582257270813,0.4547306299209595,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.293701171875,0.9146895408630372,0.4542708098888397,0.3190704584121704,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.293701171875,0.8857609033584595,0.4141295552253723,0.3942525386810303,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2938232421875,0.7718810439109802,0.2710962891578674,1.2315924167633057,286.2936706542969,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1331481933594,286.2933044433594,1.0,0.609397292137146,1.0,1.0,0.0,1.0,-3.2766928672790527,3.276684284210205,8.634909136162605e-06,2.5318660736083984,0.9461777806282043,0.9461777806282043,0.0,156.40696716308594,191.0,26996.71875,-0.0,2886.38525390625,1.0,283.1499938964844,285.3394775390625,291.731689453125,293.1832275390625,293.1499938964844,293.1499938964844,283.1499938964844,19557.01953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659227192401886,1.0,0.0,0.0,2.9492411613464355,2.9492547512054443,4.638944233192888e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5704.349609375,0.0,544.1695556640625,2371.396484375,0.0,1305.0469970703125,0.5972944498062134,1.0,0.0,3.0,1.0,0.0
12326520,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2937316894531,0.8484645485877991,0.3631696403026581,0.3290159702301025,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.293701171875,0.93304443359375,0.4784582257270813,0.4547306299209595,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.293701171875,0.9146895408630372,0.4542708098888397,0.3190704584121704,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.293701171875,0.8857609033584595,0.4141295552253723,0.3942525386810303,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2938232421875,0.7718810439109802,0.2710962891578674,1.2315924167633057,286.2936706542969,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1331481933594,286.2933044433594,1.0,0.609397292137146,1.0,1.0,0.0,1.0,-3.2766928672790527,3.276684284210205,8.634909136162605e-06,2.5318660736083984,0.9461777806282043,0.9461777806282043,0.0,156.40696716308594,191.0,26996.71875,-0.0,2886.38525390625,1.0,283.1499938964844,285.3394775390625,291.731689453125,293.1832275390625,293.1499938964844,293.1499938964844,283.1499938964844,19557.01953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659227192401886,1.0,0.0,0.0,2.9492411613464355,2.9492547512054443,4.638944233192888e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5704.349609375,0.0,544.1695556640625,2371.396484375,0.0,1305.0469970703125,0.5972944498062134,1.0,0.0,3.0,1.0,0.0
12326580,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753601074219,0.8252911567687988,0.3619900345802307,0.3285878300666809,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.9026467204093932,0.4773609340190887,0.4543595910072326,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.8869794607162476,0.4533235430717468,0.3189024627208709,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753601074219,0.8602095246315002,0.4134027361869812,0.3942305147647857,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.7503332495689392,0.2706495523452759,1.2327313423156738,286.2753295898437,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.130615234375,286.2750549316406,1.0,0.6184300184249878,1.0,1.0,0.0,1.0,-3.2768733501434326,3.276864767074585,8.635759513708763e-06,2.531965970993042,0.9583521485328674,0.9583521485328674,0.0,172.59339904785156,209.0,27414.08203125,-0.0,2977.293701171875,1.0,283.1499938964844,285.30401611328125,291.774658203125,293.24395751953125,293.1499938964844,293.1499938964844,283.1499938964844,20522.716796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662763237953186,1.0,0.0,0.0,3.043909311294556,3.0439236164093018,4.941536531077872e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5738.51123046875,0.0,596.3377075195312,2371.396484375,0.0,1330.19970703125,0.6158040165901184,1.0,0.0,3.0,1.0,0.0
12326640,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753601074219,0.8252911567687988,0.3619900345802307,0.3285878300666809,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.9026467204093932,0.4773609340190887,0.4543595910072326,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.8869794607162476,0.4533235430717468,0.3189024627208709,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753601074219,0.8602095246315002,0.4134027361869812,0.3942305147647857,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.7503332495689392,0.2706495523452759,1.2327313423156738,286.2753295898437,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.130615234375,286.2750549316406,1.0,0.6184300184249878,1.0,1.0,0.0,1.0,-3.2768733501434326,3.276864767074585,8.635759513708763e-06,2.531965970993042,0.9583521485328674,0.9583521485328674,0.0,172.59339904785156,209.0,27414.08203125,-0.0,2977.293701171875,1.0,283.1499938964844,285.30401611328125,291.774658203125,293.24395751953125,293.1499938964844,293.1499938964844,283.1499938964844,20522.716796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662763237953186,1.0,0.0,0.0,3.043909311294556,3.0439236164093018,4.941536531077872e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5738.51123046875,0.0,596.3377075195312,2371.396484375,0.0,1330.19970703125,0.6158040165901184,1.0,0.0,3.0,1.0,0.0
