time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326700,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645568847656,0.8147658705711365,0.3613784909248352,0.3283688426017761,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26446533203125,0.8901393413543701,0.4767891466617584,0.4541676938533783,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2644958496094,0.874837338924408,0.4528230726718902,0.3188109993934631,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2644958496094,0.8490121960639954,0.4130132794380188,0.3942096829414367,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646484375,0.7409459352493286,0.2703993618488312,1.2332473993301392,286.26446533203125,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.12921142578125,286.2640075683594,1.0,0.6231098771095276,1.0,1.0,0.0,1.0,-3.276865005493164,3.2768561840057373,8.635648555355147e-06,2.531933307647705,0.964622437953949,0.964622437953949,0.0,181.08457946777344,209.0,27661.29296875,-0.0,3024.764404296875,1.0,283.1499938964844,285.2831115722656,291.7997741699219,293.2792053222656,293.1499938964844,293.1499938964844,283.1499938964844,21160.359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644383072853088,1.0,0.0,0.0,3.10210394859314,3.102118968963623,5.132291107656783e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5759.08251953125,0.0,630.2160034179688,2371.396484375,0.0,1342.210205078125,0.6244141459465027,1.0,0.0,3.0,1.0,0.0
12326760,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606811523437,0.8044150471687317,0.3607610166072845,0.3281428813934326,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606506347656,0.878536581993103,0.4762095510959625,0.4539678692817688,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606811523437,0.8636822700500488,0.4523133337497711,0.3187119960784912,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606811523437,0.838810920715332,0.412613958120346,0.3941797316074371,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607116699219,0.7323593497276306,0.2701378166675567,1.2337219715118408,286.2606506347656,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1277770996094,286.2605285644531,1.0,0.6278470754623413,1.0,1.0,0.0,1.0,-3.276768445968628,3.2767598628997803,8.6350601122831e-06,2.531827449798584,0.9711556434631348,0.9711556434631348,0.0,189.75392150878903,212.0,27864.064453125,-0.0,3073.04052734375,1.0,283.1499938964844,285.27117919921875,291.8266296386719,293.3148498535156,293.1499938964844,293.1499938964844,283.1499938964844,21543.798828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660683751106262,1.0,0.0,0.0,3.1414003372192383,3.141415596008301,5.263142384137609e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5777.2646484375,0.0,653.4657592773438,2371.396484375,0.0,1353.95654296875,0.6348472237586975,1.0,0.0,3.0,1.0,0.0
12326820,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489013671875,0.7916001081466675,0.3595311343669891,0.32745561003685,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489013671875,0.864990770816803,0.4750419557094574,0.4533106088638305,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489013671875,0.850784957408905,0.4512836933135986,0.318321943283081,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489013671875,0.8269825577735901,0.4118030369281769,0.393857330083847,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.7222433090209961,0.2696026563644409,1.2334133386611938,286.2489013671875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1250915527344,286.24884033203125,1.0,0.6331135630607605,1.0,1.0,0.0,1.0,-3.273927688598633,3.273919105529785,8.620007974968757e-06,2.5295984745025635,0.9847465753555298,0.9847465753555298,0.0,200.72911071777344,215.0,28327.609375,-0.0,3128.19580078125,1.0,283.1499938964844,285.2406005859375,291.8869934082031,293.3955078125,293.1499938964844,293.1499938964844,283.1499938964844,22599.373046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694939732551575,1.0,0.0,0.0,3.240162849426269,3.2401790618896484,5.599281394097488e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5819.62158203125,0.0,714.92919921875,2371.396484375,0.0,1378.8277587890625,0.6541200876235962,1.0,0.0,3.0,1.0,0.0
12326880,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489013671875,0.7916001081466675,0.3595311343669891,0.32745561003685,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489013671875,0.864990770816803,0.4750419557094574,0.4533106088638305,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489013671875,0.850784957408905,0.4512836933135986,0.318321943283081,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489013671875,0.8269825577735901,0.4118030369281769,0.393857330083847,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.7222433090209961,0.2696026563644409,1.2334133386611938,286.2489013671875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1250915527344,286.24884033203125,1.0,0.6331135630607605,1.0,1.0,0.0,1.0,-3.273927688598633,3.273919105529785,8.620007974968757e-06,2.5295984745025635,0.9847465753555298,0.9847465753555298,0.0,200.72911071777344,215.0,28327.609375,-0.0,3128.19580078125,1.0,283.1499938964844,285.2406005859375,291.8869934082031,293.3955078125,293.1499938964844,293.1499938964844,283.1499938964844,22599.373046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694939732551575,1.0,0.0,0.0,3.240162849426269,3.2401790618896484,5.599281394097488e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5819.62158203125,0.0,714.92919921875,2371.396484375,0.0,1378.8277587890625,0.6541200876235962,1.0,0.0,3.0,1.0,0.0
12326940,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24041748046875,0.7834281325340271,0.3583563864231109,0.3266724050045013,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.24041748046875,0.8565812110900879,0.4739056229591369,0.452530026435852,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24041748046875,0.8428249359130859,0.450285404920578,0.3178407251834869,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24041748046875,0.819532036781311,0.4110196530818939,0.3934076130390167,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403869628906,0.7157062888145447,0.2691004276275635,1.2325172424316406,286.24041748046875,285.179931640625,293.9645690917969,288.9359436035156,293.9635314941406,297.1230773925781,286.2405090332031,1.0,0.6364299058914185,1.0,1.0,0.0,1.0,-3.269850730895996,3.2698421478271484,8.598318345320877e-06,2.5263564586639404,0.999281406402588,0.999281406402588,0.0,207.987045288086,203.0,28827.9296875,-0.0,3159.788330078125,1.0,283.1499938964844,285.2139587402344,291.9539794921875,293.484130859375,293.1499938964844,293.1499938964844,283.1499938964844,23676.072265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731208562850952,1.0,0.0,0.0,3.3392014503479004,3.339218616485596,5.946806709289376e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5865.865234375,0.0,780.2798461914062,2371.396484375,0.0,1405.43017578125,0.6734296679496765,1.0,0.0,3.0,1.0,0.0
12327000,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24041748046875,0.7834281325340271,0.3583563864231109,0.3266724050045013,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.24041748046875,0.8565812110900879,0.4739056229591369,0.452530026435852,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24041748046875,0.8428249359130859,0.450285404920578,0.3178407251834869,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24041748046875,0.819532036781311,0.4110196530818939,0.3934076130390167,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403869628906,0.7157062888145447,0.2691004276275635,1.2325172424316406,286.24041748046875,285.179931640625,293.9645690917969,288.9359436035156,293.9635314941406,297.1230773925781,286.2405090332031,1.0,0.6364299058914185,1.0,1.0,0.0,1.0,-3.269850730895996,3.2698421478271484,8.598318345320877e-06,2.5263564586639404,0.999281406402588,0.999281406402588,0.0,207.987045288086,203.0,28827.9296875,-0.0,3159.788330078125,1.0,283.1499938964844,285.2139587402344,291.9539794921875,293.484130859375,293.1499938964844,293.1499938964844,283.1499938964844,23676.072265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731208562850952,1.0,0.0,0.0,3.3392014503479004,3.339218616485596,5.946806709289376e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5865.865234375,0.0,780.2798461914062,2371.396484375,0.0,1405.43017578125,0.6734296679496765,1.0,0.0,3.0,1.0,0.0
12327060,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364196777344,0.7836686968803406,0.3572694957256317,0.3256356716156006,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364807128906,0.8570597767829895,0.4728296101093292,0.4514590799808502,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364501953125,0.8433294296264648,0.4493493139743805,0.3171457052230835,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364501953125,0.8200939893722534,0.4102930128574371,0.3926642835140228,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23638916015625,0.7162271738052368,0.2686633169651031,1.230263113975525,286.2364807128906,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1219482421875,286.2366943359375,1.0,0.634387731552124,1.0,1.0,0.0,1.0,-3.2628798484802246,3.262871265411377,8.561503818782512e-06,2.520894765853882,1.0,1.0,0.0,206.5666046142578,191.0,29375.943359375,-0.0,3136.594482421875,1.0,283.1499938964844,285.1966552734375,292.0277709960937,293.58270263671875,293.1499938964844,293.1499938964844,283.1499938964844,24933.37109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772141456604004,1.0,0.0,0.0,3.430783271789551,3.4308013916015625,6.277477382354846e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5916.99609375,0.0,845.841064453125,2371.396484375,0.0,1435.781494140625,0.6915692687034607,1.0,0.0,3.0,1.0,0.0
12327120,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364196777344,0.7836686968803406,0.3572694957256317,0.3256356716156006,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364807128906,0.8570597767829895,0.4728296101093292,0.4514590799808502,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364501953125,0.8433294296264648,0.4493493139743805,0.3171457052230835,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364501953125,0.8200939893722534,0.4102930128574371,0.3926642835140228,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23638916015625,0.7162271738052368,0.2686633169651031,1.230263113975525,286.2364807128906,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1219482421875,286.2366943359375,1.0,0.634387731552124,1.0,1.0,0.0,1.0,-3.2628798484802246,3.262871265411377,8.561503818782512e-06,2.520894765853882,1.0,1.0,0.0,206.5666046142578,191.0,29375.943359375,-0.0,3136.594482421875,1.0,283.1499938964844,285.1966552734375,292.0277709960937,293.58270263671875,293.1499938964844,293.1499938964844,283.1499938964844,24933.37109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772141456604004,1.0,0.0,0.0,3.430783271789551,3.4308013916015625,6.277477382354846e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5916.99609375,0.0,845.841064453125,2371.396484375,0.0,1435.781494140625,0.6915692687034607,1.0,0.0,3.0,1.0,0.0
12327180,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375183105469,0.7888847589492798,0.3563192784786224,0.3245300650596618,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375793457031,0.8627713322639465,0.4718593657016754,0.4502851068973541,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375793457031,0.8488234877586365,0.4485222697257995,0.3163771629333496,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375793457031,0.8253806829452515,0.4096684753894806,0.3918145596981048,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2374572753906,0.7209306955337524,0.2683389186859131,1.227550029754639,286.23760986328125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997314453125,297.1220703125,286.2380065917969,1.0,0.6297796368598938,1.0,1.0,0.0,1.0,-3.254930257797241,3.2549216747283936,8.519490620528813e-06,2.5146162509918213,1.0,1.0,0.0,200.15855407714844,179.0,29919.185546875,-0.0,3083.658203125,1.0,283.1499938964844,285.1846008300781,292.105712890625,293.68609619140625,293.1499938964844,293.1499938964844,283.1499938964844,26164.537109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681685209274292,1.0,0.0,0.0,3.514472961425781,3.5144917964935303,6.587474672414828e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5969.50537109375,0.0,909.2623291015624,2371.396484375,0.0,1469.322998046875,0.708273708820343,1.0,0.0,3.0,1.0,0.0
12327240,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375183105469,0.7888847589492798,0.3563192784786224,0.3245300650596618,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375793457031,0.8627713322639465,0.4718593657016754,0.4502851068973541,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375793457031,0.8488234877586365,0.4485222697257995,0.3163771629333496,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375793457031,0.8253806829452515,0.4096684753894806,0.3918145596981048,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2374572753906,0.7209306955337524,0.2683389186859131,1.227550029754639,286.23760986328125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997314453125,297.1220703125,286.2380065917969,1.0,0.6297796368598938,1.0,1.0,0.0,1.0,-3.254930257797241,3.2549216747283936,8.519490620528813e-06,2.5146162509918213,1.0,1.0,0.0,200.15855407714844,179.0,29919.185546875,-0.0,3083.658203125,1.0,283.1499938964844,285.1846008300781,292.105712890625,293.68609619140625,293.1499938964844,293.1499938964844,283.1499938964844,26164.537109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681685209274292,1.0,0.0,0.0,3.514472961425781,3.5144917964935303,6.587474672414828e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5969.50537109375,0.0,909.2623291015624,2371.396484375,0.0,1469.322998046875,0.708273708820343,1.0,0.0,3.0,1.0,0.0
12327300,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2370300292969,0.7927744388580322,0.355890691280365,0.32398322224617,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.237060546875,0.867003858089447,0.4714130759239197,0.4496955871582031,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.237060546875,0.8528878092765808,0.4481472969055176,0.3159913718700409,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.237060546875,0.8292161226272583,0.4093938171863556,0.3913857042789459,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23699951171875,0.7242946624755859,0.2682192921638489,1.226192593574524,286.237060546875,284.96453857421875,294.1382751464844,289.12322998046875,294.1369934082031,297.1225891113281,286.2373352050781,1.0,0.6269038319587708,1.0,1.0,0.0,1.0,-3.2509515285491943,3.250943183898926,8.49848220241256e-06,2.5114660263061523,1.0,1.0,0.0,195.88365173339844,179.0,30218.666015625,-0.0,3051.333251953125,1.0,283.1499938964844,285.1767272949219,292.1460266113281,293.7401733398437,293.1499938964844,293.1499938964844,283.1499938964844,26905.884765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683994710445404,1.0,0.0,0.0,3.5639147758483887,3.563934326171875,6.7741245857178e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5998.06689453125,0.0,948.1796264648438,2371.396484375,0.0,1486.804443359375,0.7153353691101074,1.0,0.0,3.0,1.0,0.0
12327360,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425842285156,0.7973549365997314,0.3554919958114624,0.323441207408905,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.24267578125,0.8720055818557739,0.4709926545619964,0.4491076469421386,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24267578125,0.8576952815055847,0.4477977752685547,0.3156061470508575,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2426452636719,0.8337079882621765,0.4091439545154571,0.3909581303596496,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.7281957864761353,0.2681270241737366,1.2248607873916626,286.24267578125,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.1233215332031,286.2431945800781,1.0,0.623779296875,1.0,1.0,0.0,1.0,-3.247013568878174,3.2470052242279053,8.47770024847705e-06,2.5083425045013428,1.0,1.0,0.0,191.1466064453125,167.0,30468.966796875,-0.0,3016.610595703125,1.0,283.1499938964844,285.1763000488281,292.1865539550781,293.7929382324219,293.1499938964844,293.1499938964844,283.1499938964844,27351.212890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862778067588806,1.0,0.0,0.0,3.593287467956543,3.5933072566986084,6.886245387249801e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6023.57275390625,0.0,971.8172607421876,2371.396484375,0.0,1504.1884765625,0.7240219116210938,1.0,0.0,3.0,1.0,0.0
12327420,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2508850097656,0.8083436489105225,0.354765921831131,0.3223941028118133,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509765625,0.8841635584831238,0.4702156782150268,0.4479615986347198,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509765625,0.8694323897361755,0.4471592307090759,0.314856082201004,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509460449219,0.8445935249328613,0.4087058305740356,0.3901301324367523,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2507629394531,0.737541913986206,0.2680133879184723,1.222362399101257,286.2509765625,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1253967285156,286.2516174316406,1.0,0.617038369178772,1.0,1.0,0.0,1.0,-3.239473581314087,3.2394652366638184,8.437939868599642e-06,2.502345561981201,1.0,1.0,0.0,180.73681640625,155.0,31028.41796875,-0.0,2942.9482421875,1.0,283.1499938964844,285.1710205078125,292.2702331542969,293.9031677246094,293.1499938964844,293.1499938964844,283.1499938964844,28509.1015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908968687057495,1.0,0.0,0.0,3.668558359146118,3.668578863143921,7.177768566180021e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6079.35400390625,0.0,1034.177490234375,2371.396484375,0.0,1539.66650390625,0.7390729784965515,1.0,0.0,3.0,1.0,0.0
12327480,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2508850097656,0.8083436489105225,0.354765921831131,0.3223941028118133,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509765625,0.8841635584831238,0.4702156782150268,0.4479615986347198,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509765625,0.8694323897361755,0.4471592307090759,0.314856082201004,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509460449219,0.8445935249328613,0.4087058305740356,0.3901301324367523,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2507629394531,0.737541913986206,0.2680133879184723,1.222362399101257,286.2509765625,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1253967285156,286.2516174316406,1.0,0.617038369178772,1.0,1.0,0.0,1.0,-3.239473581314087,3.2394652366638184,8.437939868599642e-06,2.502345561981201,1.0,1.0,0.0,180.73681640625,155.0,31028.41796875,-0.0,2942.9482421875,1.0,283.1499938964844,285.1710205078125,292.2702331542969,293.9031677246094,293.1499938964844,293.1499938964844,283.1499938964844,28509.1015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908968687057495,1.0,0.0,0.0,3.668558359146118,3.668578863143921,7.177768566180021e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6079.35400390625,0.0,1034.177490234375,2371.396484375,0.0,1539.66650390625,0.7390729784965515,1.0,0.0,3.0,1.0,0.0
12327540,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616882324219,0.8209378123283386,0.354124367237091,0.3213973343372345,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26177978515625,0.8990910053253174,0.4695160984992981,0.4468607902526855,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26177978515625,0.883980929851532,0.4465930759906769,0.3141362071037292,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2617492675781,0.8581422567367554,0.4083415865898132,0.3893442153930664,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.26153564453125,0.7491013407707214,0.2679834961891174,1.2201112508773804,286.26177978515625,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1280517578125,286.26251220703125,1.0,0.6099041700363159,1.0,1.0,0.0,1.0,-3.2324328422546387,3.23242449760437,8.400842489209026e-06,2.496724367141724,1.0,1.0,0.0,169.58206176757812,143.0,31597.505859375,-0.0,2866.552490234375,1.0,283.1499938964844,285.1680603027344,292.3564453125,294.0165405273437,293.1499938964844,293.1499938964844,283.1499938964844,29648.353515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955405473709106,1.0,0.0,0.0,3.741140127182007,3.741161346435547,7.464599320883281e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6136.74365234375,0.0,1096.7830810546875,2371.396484375,0.0,1575.7392578125,0.7535937428474426,1.0,0.0,3.0,1.0,0.0
12327600,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616882324219,0.8209378123283386,0.354124367237091,0.3213973343372345,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26177978515625,0.8990910053253174,0.4695160984992981,0.4468607902526855,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26177978515625,0.883980929851532,0.4465930759906769,0.3141362071037292,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2617492675781,0.8581422567367554,0.4083415865898132,0.3893442153930664,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.26153564453125,0.7491013407707214,0.2679834961891174,1.2201112508773804,286.26177978515625,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1280517578125,286.26251220703125,1.0,0.6099041700363159,1.0,1.0,0.0,1.0,-3.2324328422546387,3.23242449760437,8.400842489209026e-06,2.496724367141724,1.0,1.0,0.0,169.58206176757812,143.0,31597.505859375,-0.0,2866.552490234375,1.0,283.1499938964844,285.1680603027344,292.3564453125,294.0165405273437,293.1499938964844,293.1499938964844,283.1499938964844,29648.353515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955405473709106,1.0,0.0,0.0,3.741140127182007,3.741161346435547,7.464599320883281e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6136.74365234375,0.0,1096.7830810546875,2371.396484375,0.0,1575.7392578125,0.7535937428474426,1.0,0.0,3.0,1.0,0.0
12327660,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743835449219,0.8355084657669067,0.3535541892051697,0.320451408624649,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745056152344,0.9179189801216124,0.4688833653926849,0.4458085298538208,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745056152344,0.9015231728553772,0.4460889995098114,0.3134487569332123,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27447509765625,0.8747727274894714,0.4080406129360199,0.3886035680770874,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27423095703125,0.7633417844772339,0.2680245339870453,1.218112587928772,286.2745361328125,284.95001220703125,294.4237365722656,289.4212646484375,294.4222717285156,297.1310729980469,286.2752990722656,1.0,0.6025600433349609,1.0,1.0,0.0,1.0,-3.2259087562561035,3.225900411605835,8.366487236344256e-06,2.49149489402771,1.0,1.0,0.0,158.03326416015625,131.0,32174.7734375,-0.0,2789.377685546875,1.0,283.1499938964844,285.1668701171875,292.4446105957031,294.132568359375,293.1499938964844,293.1499938964844,283.1499938964844,30775.48828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002326250076294,1.0,0.0,0.0,3.8115897178649902,3.811611890792847,7.748378720862092e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6195.4912109375,0.0,1159.918212890625,2371.396484375,0.0,1612.5897216796875,0.7676928639411926,1.0,0.0,3.0,1.0,0.0
12327720,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743835449219,0.8355084657669067,0.3535541892051697,0.320451408624649,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745056152344,0.9179189801216124,0.4688833653926849,0.4458085298538208,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745056152344,0.9015231728553772,0.4460889995098114,0.3134487569332123,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27447509765625,0.8747727274894714,0.4080406129360199,0.3886035680770874,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27423095703125,0.7633417844772339,0.2680245339870453,1.218112587928772,286.2745361328125,284.95001220703125,294.4237365722656,289.4212646484375,294.4222717285156,297.1310729980469,286.2752990722656,1.0,0.6025600433349609,1.0,1.0,0.0,1.0,-3.2259087562561035,3.225900411605835,8.366487236344256e-06,2.49149489402771,1.0,1.0,0.0,158.03326416015625,131.0,32174.7734375,-0.0,2789.377685546875,1.0,283.1499938964844,285.1668701171875,292.4446105957031,294.132568359375,293.1499938964844,293.1499938964844,283.1499938964844,30775.48828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002326250076294,1.0,0.0,0.0,3.8115897178649902,3.811611890792847,7.748378720862092e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6195.4912109375,0.0,1159.918212890625,2371.396484375,0.0,1612.5897216796875,0.7676928639411926,1.0,0.0,3.0,1.0,0.0
12327780,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2885131835937,0.8532824516296387,0.3530458509922027,0.3195540606975555,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2886657714844,0.9419366121292114,0.4683093428611755,0.4448040425777435,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28863525390625,0.9242091774940492,0.4456386566162109,0.3127932846546173,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2886047363281,0.8950732350349426,0.4077947735786438,0.3879074156284332,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2883605957031,0.7809094190597534,0.2681262195110321,1.216352939605713,286.2886657714844,284.95001220703125,294.510009765625,289.5103454589844,294.5085144042969,297.13433837890625,286.2894592285156,1.0,0.5951021909713745,1.0,1.0,0.0,1.0,-3.2198798656463623,3.2198715209960938,8.334753147209994e-06,2.4866421222686768,1.0,1.0,0.0,146.2775421142578,119.0,32757.783203125,-0.0,2712.3798828125,1.0,283.1499938964844,285.1670227050781,292.5339660644531,294.25030517578125,293.1499938964844,293.1499938964844,283.1499938964844,31894.623046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049820423126221,1.0,0.0,0.0,3.8802742958068848,3.88029718399048,8.030144726944854e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6255.22607421875,0.0,1223.760009765625,2371.396484375,0.0,1650.2900390625,0.7814418077468872,1.0,0.0,3.0,1.0,0.0
12327840,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2885131835937,0.8532824516296387,0.3530458509922027,0.3195540606975555,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2886657714844,0.9419366121292114,0.4683093428611755,0.4448040425777435,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28863525390625,0.9242091774940492,0.4456386566162109,0.3127932846546173,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2886047363281,0.8950732350349426,0.4077947735786438,0.3879074156284332,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2883605957031,0.7809094190597534,0.2681262195110321,1.216352939605713,286.2886657714844,284.95001220703125,294.510009765625,289.5103454589844,294.5085144042969,297.13433837890625,286.2894592285156,1.0,0.5951021909713745,1.0,1.0,0.0,1.0,-3.2198798656463623,3.2198715209960938,8.334753147209994e-06,2.4866421222686768,1.0,1.0,0.0,146.2775421142578,119.0,32757.783203125,-0.0,2712.3798828125,1.0,283.1499938964844,285.1670227050781,292.5339660644531,294.25030517578125,293.1499938964844,293.1499938964844,283.1499938964844,31894.623046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049820423126221,1.0,0.0,0.0,3.8802742958068848,3.88029718399048,8.030144726944854e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6255.22607421875,0.0,1223.760009765625,2371.396484375,0.0,1650.2900390625,0.7814418077468872,1.0,0.0,3.0,1.0,0.0
12327900,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935791015625,0.8638418912887573,0.3528115749359131,0.3191244602203369,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2936706542969,0.9551893472671508,0.4680415689945221,0.4443206787109375,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.29364013671875,0.9378749132156372,0.4454306066036224,0.3124783039093017,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2936096191406,0.9069238305091858,0.4076898694038391,0.3875767886638641,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.29345703125,0.7911760807037354,0.2681969106197357,1.2155615091323853,286.2936706542969,284.95001220703125,294.5533752441406,289.5550842285156,294.5518798828125,297.1360168457031,286.2942810058594,1.0,0.5913479924201965,1.0,1.0,0.0,1.0,-3.2170536518096924,3.217045307159424,8.3198792708572e-06,2.484360218048096,1.0,1.0,0.0,140.3532257080078,119.0,33074.0625,-0.0,2674.11279296875,1.0,283.1499938964844,285.1644287109375,292.5790710449219,294.3105163574219,293.1499938964844,293.1499938964844,283.1499938964844,32607.005859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073928117752075,1.0,0.0,0.0,3.9233689308166495,3.9233922958374015,8.209502198042173e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6286.98779296875,0.0,1264.9881591796875,2371.396484375,0.0,1669.577392578125,0.7872423529624939,1.0,0.0,3.0,1.0,0.0
12327960,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.8757719397544861,0.3525921702384949,0.3187023103237152,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3037109375,0.9688084721565248,0.4677878022193908,0.4438451826572418,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3037109375,0.9525009393692015,0.4452354907989502,0.3121679127216339,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036499023437,0.9211778044700624,0.4075978994369507,0.3872536420822143,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3034362792969,0.802546501159668,0.2682806849479675,1.2148138284683228,286.3037414550781,284.95001220703125,294.5968017578125,289.5998229980469,294.5953063964844,297.1376953125,286.3045654296875,1.0,0.5875806212425232,1.0,1.0,0.0,1.0,-3.21431303024292,3.214304685592652,8.305457413371187e-06,2.482142686843872,1.0,1.0,0.0,134.41383361816406,122.0,33343.41796875,-0.0,2636.0009765625,1.0,283.1499938964844,285.1681213378906,292.6236877441406,294.36883544921875,293.1499938964844,293.1499938964844,283.1499938964844,33007.86328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097756862640381,1.0,0.0,0.0,3.947411298751831,3.947435140609741,8.310425982926972e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6315.51806640625,0.0,1288.3865966796875,2371.396484375,0.0,1688.7384033203125,0.7948835492134094,1.0,0.0,3.0,1.0,0.0
12328020,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3203125,0.8879059553146362,0.3521675169467926,0.3181204497814178,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204345703125,0.9811609983444214,0.4673025906085968,0.4431734681129455,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204040527344,0.9662219285964966,0.4448606371879577,0.3117498755455017,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32037353515625,0.9360696077346802,0.4074336290359497,0.3868838250637054,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32012939453125,0.8138782382011414,0.2684688568115234,1.2146327495574951,286.3204345703125,284.95001220703125,294.6833190917969,289.68902587890625,294.6818542480469,297.1409912109375,286.3213806152344,1.0,0.5844317674636841,1.0,1.0,0.0,1.0,-3.211636066436768,3.211627721786499,8.291032827401068e-06,2.4798367023468018,1.0,1.0,0.0,128.9408721923828,125.0,33945.01171875,-0.0,2600.639892578125,1.0,283.1499938964844,285.1707458496094,292.713134765625,294.4877319335937,293.1499938964844,293.1499938964844,283.04998779296875,34118.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714619517326355,1.0,0.0,0.0,4.013244152069092,4.013268947601318,8.589931894675829e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6471.10546875,0.0,1353.9290771484375,2371.396484375,0.0,1727.982177734375,0.8070650100708008,1.0,0.0,3.0,1.0,0.0
12328080,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3203125,0.8879059553146362,0.3521675169467926,0.3181204497814178,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204345703125,0.9811609983444214,0.4673025906085968,0.4431734681129455,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204040527344,0.9662219285964966,0.4448606371879577,0.3117498755455017,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32037353515625,0.9360696077346802,0.4074336290359497,0.3868838250637054,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32012939453125,0.8138782382011414,0.2684688568115234,1.2146327495574951,286.3204345703125,284.95001220703125,294.6833190917969,289.68902587890625,294.6818542480469,297.1409912109375,286.3213806152344,1.0,0.5844317674636841,1.0,1.0,0.0,1.0,-3.211636066436768,3.211627721786499,8.291032827401068e-06,2.4798367023468018,1.0,1.0,0.0,128.9408721923828,125.0,33945.01171875,-0.0,2600.639892578125,1.0,283.1499938964844,285.1707458496094,292.713134765625,294.4877319335937,293.1499938964844,293.1499938964844,283.04998779296875,34118.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714619517326355,1.0,0.0,0.0,4.013244152069092,4.013268947601318,8.589931894675829e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6471.10546875,0.0,1353.9290771484375,2371.396484375,0.0,1727.982177734375,0.8070650100708008,1.0,0.0,3.0,1.0,0.0
12328140,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.281005859375,0.8908352851867676,0.3514524102210998,0.3175212740898132,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.9840103387832642,0.466566801071167,0.4425146579742431,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.9694624543190002,0.4442029893398285,0.3113237917423248,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.9398943185806274,0.4070425033569336,0.3865400552749634,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.28094482421875,0.816891074180603,0.2684898376464844,1.2147489786148071,286.2810363769531,284.95001220703125,294.76873779296875,289.77716064453125,294.76727294921875,297.14239501953125,286.2814025878906,1.0,0.5833606719970703,1.0,1.0,0.0,1.0,-3.209338903427124,3.2093305587768555,8.278759196400642e-06,2.477895736694336,1.0,1.0,0.0,127.4547348022461,128.0,35036.87109375,-0.0,2587.920166015625,1.0,283.0540466308594,285.11358642578125,292.8233947753906,294.66046142578125,293.1499938964844,293.1499938964844,282.75,35028.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250201106071472,1.0,0.0,0.0,4.066468715667725,4.066493988037109,8.819284857963794e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6780.11572265625,0.0,1408.514892578125,2371.396484375,0.0,1813.5220947265625,0.8156487941741943,1.0,0.0,3.0,1.0,0.0
12328200,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.281005859375,0.8908352851867676,0.3514524102210998,0.3175212740898132,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.9840103387832642,0.466566801071167,0.4425146579742431,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.9694624543190002,0.4442029893398285,0.3113237917423248,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.9398943185806274,0.4070425033569336,0.3865400552749634,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.28094482421875,0.816891074180603,0.2684898376464844,1.2147489786148071,286.2810363769531,284.95001220703125,294.76873779296875,289.77716064453125,294.76727294921875,297.14239501953125,286.2814025878906,1.0,0.5833606719970703,1.0,1.0,0.0,1.0,-3.209338903427124,3.2093305587768555,8.278759196400642e-06,2.477895736694336,1.0,1.0,0.0,127.4547348022461,128.0,35036.87109375,-0.0,2587.920166015625,1.0,283.0540466308594,285.11358642578125,292.8233947753906,294.66046142578125,293.1499938964844,293.1499938964844,282.75,35028.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250201106071472,1.0,0.0,0.0,4.066468715667725,4.066493988037109,8.819284857963794e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6780.11572265625,0.0,1408.514892578125,2371.396484375,0.0,1813.5220947265625,0.8156487941741943,1.0,0.0,3.0,1.0,0.0
12328260,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12384033203125,0.8862042427062988,0.3498799502849579,0.3163984417915344,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236877441406,0.9799175262451172,0.4650279283523559,0.4413560926914215,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12371826171875,0.964849889278412,0.4426808059215545,0.3104902505874634,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1237487792969,0.9349496960639954,0.4059266746044159,0.3857556283473968,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.8135687708854675,0.267959862947464,1.2134099006652832,286.1236877441406,284.95001220703125,294.85223388671875,289.863525390625,294.8507995605469,297.1387023925781,286.1230163574219,1.0,0.583180844783783,1.0,1.0,0.0,1.0,-3.203047275543213,3.2030389308929443,8.24605012894608e-06,2.4729251861572266,1.0,1.0,0.0,128.58189392089844,131.0,36990.6953125,-0.0,2581.5791015625,1.0,282.7619934082031,284.9250183105469,292.95574951171875,294.9134216308594,293.1499938964844,293.1499938964844,282.45001220703125,35466.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469843626022339,1.0,0.0,0.0,4.091763019561768,4.091788768768311,8.929343380259525e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6968.19140625,0.0,1434.9630126953125,2371.396484375,0.0,1999.4188232421875,0.8205260038375854,1.0,0.0,3.0,1.0,0.0
12328320,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12384033203125,0.8862042427062988,0.3498799502849579,0.3163984417915344,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236877441406,0.9799175262451172,0.4650279283523559,0.4413560926914215,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12371826171875,0.964849889278412,0.4426808059215545,0.3104902505874634,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1237487792969,0.9349496960639954,0.4059266746044159,0.3857556283473968,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.8135687708854675,0.267959862947464,1.2134099006652832,286.1236877441406,284.95001220703125,294.85223388671875,289.863525390625,294.8507995605469,297.1387023925781,286.1230163574219,1.0,0.583180844783783,1.0,1.0,0.0,1.0,-3.203047275543213,3.2030389308929443,8.24605012894608e-06,2.4729251861572266,1.0,1.0,0.0,128.58189392089844,131.0,36990.6953125,-0.0,2581.5791015625,1.0,282.7619934082031,284.9250183105469,292.95574951171875,294.9134216308594,293.1499938964844,293.1499938964844,282.45001220703125,35466.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469843626022339,1.0,0.0,0.0,4.091763019561768,4.091788768768311,8.929343380259525e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6968.19140625,0.0,1434.9630126953125,2371.396484375,0.0,1999.4188232421875,0.8205260038375854,1.0,0.0,3.0,1.0,0.0
12328380,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.8767144083976746,0.3476119339466095,0.3146197497844696,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560852050781,0.9707789421081544,0.4627566933631897,0.4395036101341247,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560852050781,0.9546626210212708,0.4404087662696838,0.3091210126876831,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561462402344,0.924230933189392,0.4041346907615661,0.3843406736850738,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.8058032989501953,0.2668607234954834,1.2096887826919556,285.9560546875,284.95001220703125,294.93292236328125,289.9474182128906,294.9315490722656,297.12969970703125,285.95526123046875,1.0,0.5830889940261841,1.0,1.0,0.0,1.0,-3.190864086151123,3.1908559799194336,8.183051249943674e-06,2.463362216949463,1.0,1.0,0.0,131.29331970214844,134.0,38883.37890625,-0.0,2572.242431640625,1.0,282.46209716796875,284.72808837890625,293.0428466796875,295.1044616699219,293.1499938964844,293.1499938964844,282.1499938964844,35707.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769253134727478,1.0,0.0,0.0,4.105642795562744,4.105668544769287,8.990024298327626e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7132.60595703125,0.0,1449.6151123046875,2371.396484375,0.0,2194.208984375,0.8232018351554871,1.0,0.0,3.0,1.0,0.0
12328440,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.8767144083976746,0.3476119339466095,0.3146197497844696,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560852050781,0.9707789421081544,0.4627566933631897,0.4395036101341247,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560852050781,0.9546626210212708,0.4404087662696838,0.3091210126876831,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561462402344,0.924230933189392,0.4041346907615661,0.3843406736850738,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.8058032989501953,0.2668607234954834,1.2096887826919556,285.9560546875,284.95001220703125,294.93292236328125,289.9474182128906,294.9315490722656,297.12969970703125,285.95526123046875,1.0,0.5830889940261841,1.0,1.0,0.0,1.0,-3.190864086151123,3.1908559799194336,8.183051249943674e-06,2.463362216949463,1.0,1.0,0.0,131.29331970214844,134.0,38883.37890625,-0.0,2572.242431640625,1.0,282.46209716796875,284.72808837890625,293.0428466796875,295.1044616699219,293.1499938964844,293.1499938964844,282.1499938964844,35707.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769253134727478,1.0,0.0,0.0,4.105642795562744,4.105668544769287,8.990024298327626e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7132.60595703125,0.0,1449.6151123046875,2371.396484375,0.0,2194.208984375,0.8232018351554871,1.0,0.0,3.0,1.0,0.0
12328500,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.830078125,0.8714985251426697,0.3463567495346069,0.3136347532272339,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.828857421875,0.9653608202934264,0.4614631831645965,0.4384379088878631,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290405273437,0.9487255811691284,0.4391204118728637,0.3083380758762359,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.91826331615448,0.403087854385376,0.3835001289844513,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.8012480735778809,0.2661707699298858,1.2072279453277588,285.8287658691406,284.95001220703125,294.9719543457031,289.9881896972656,294.9706115722656,297.1240539550781,285.8214111328125,1.0,0.5829949378967285,1.0,1.0,0.0,1.0,-3.1834890842437744,3.183480978012085,8.145027095451951e-06,2.457571506500244,1.0,1.0,0.0,132.8623504638672,134.0,40312.76171875,-0.0,2566.22314453125,1.0,282.2123413085937,284.5729064941406,293.1015930175781,295.2746276855469,293.1499938964844,293.1499938964844,282.1499938964844,35783.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814539670944214,1.0,0.0,0.0,4.110013484954834,4.110039234161377,9.00917541457602e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6993.4453125,0.0,1454.249755859375,2371.396484375,0.0,2303.204345703125,0.8240444660186768,1.0,0.0,3.0,1.0,0.0
12328560,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850952148437,0.8658434748649597,0.3449895679950714,0.3125026226043701,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9592010974884032,0.4600507616996765,0.4372155368328094,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.94206702709198,0.4377169907093048,0.3074364364147186,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850036621094,0.9118651747703552,0.4019258320331573,0.3825141787528991,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852783203125,0.7962279319763184,0.2653776109218597,1.2042094469070437,285.784912109375,284.95001220703125,295.010009765625,290.0280456542969,295.0086975097656,297.1176452636719,285.7840270996094,1.0,0.5828180313110352,1.0,1.0,0.0,1.0,-3.1747608184814453,3.174752712249756,8.100184459181037e-06,2.4507360458374023,1.0,1.0,0.0,134.60592651367188,137.0,40697.33984375,-0.0,2558.51171875,1.0,282.16192626953125,284.5291442871094,293.1105041503906,295.26416015625,293.1499938964844,293.1499938964844,281.8500061035156,35839.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884393334388733,1.0,0.0,0.0,4.113248348236084,4.113274097442627,9.023361826621112e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7290.3818359375,0.0,1457.68603515625,2371.396484375,0.0,2366.23291015625,0.8246679902076721,1.0,0.0,3.0,1.0,0.0
