time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328620,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8597098588943481,0.3433640003204345,0.3112101256847381,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.9521663784980774,0.4583605527877807,0.4357976019382477,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426696777344,0.9346123337745668,0.4360432624816894,0.3064015209674835,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429443359375,0.9051251411437988,0.4005236625671386,0.3813595771789551,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.644775390625,0.7906848192214966,0.2644017934799194,1.2005552053451538,285.6424560546875,284.95001220703125,295.0523681640625,290.0726928710937,295.05108642578125,297.1101989746094,285.6366271972656,1.0,0.5825619697570801,1.0,1.0,0.0,1.0,-3.1644771099090576,3.164469003677368,8.047499250096735e-06,2.442677974700928,1.0,1.0,0.0,136.5619354248047,137.0,42165.625,-0.0,2548.93603515625,1.0,281.8985900878906,284.3597717285156,293.1700439453125,295.4281311035156,293.1499938964844,293.1499938964844,281.8500061035156,35886.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004173040390015,1.0,0.0,0.0,4.115941524505615,4.115967750549316,9.035183552441596e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7129.66748046875,0.0,1460.551513671875,2371.396484375,0.0,2475.2412109375,0.8251872658729553,1.0,0.0,3.0,1.0,0.0
12328680,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102294921875,0.855013906955719,0.3421115279197693,0.3101480007171631,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100769042969,0.9465641975402832,0.4570502936840057,0.4346376657485962,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100769042969,0.9287883043289183,0.4347493648529053,0.3055513203144073,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101379394531,0.9001857042312622,0.3994273245334625,0.38040292263031,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104736328125,0.7863916754722595,0.2636241316795349,1.1974667310714722,285.61004638671875,284.95001220703125,295.0826416015625,290.1047668457031,295.0813903808594,297.1044311523437,285.6090087890625,1.0,0.5822979211807251,1.0,1.0,0.0,1.0,-3.1559200286865234,3.155912160873413,8.003802577150054e-06,2.4359776973724365,1.0,1.0,0.0,138.0952606201172,140.0,42437.90234375,-0.0,2540.496826171875,1.0,281.86187744140625,284.327880859375,293.1744384765625,295.41375732421875,293.1499938964844,293.1499938964844,281.54998779296875,35912.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048781156539917,1.0,0.0,0.0,4.117412090301514,4.117438316345215,9.041640396389994e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7447.42578125,0.0,1462.1175537109375,2371.396484375,0.0,2516.107666015625,0.8254707455635071,1.0,0.0,3.0,1.0,0.0
12328740,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309997558594,0.8446837067604065,0.3390318751335144,0.3076074719429016,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.9336336851119996,0.4538087546825409,0.4318274557590484,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308166503906,0.915834903717041,0.4315517842769623,0.3035033047199249,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308776855469,0.8892204165458679,0.3966961503028869,0.3780661821365356,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312438964844,0.7767927646636963,0.2616623938083648,1.1897534132003784,285.4307556152344,284.95001220703125,295.1499938964844,290.1767578125,295.1488647460937,297.0907897949219,285.4295349121094,1.0,0.5815264582633972,1.0,1.0,0.0,1.0,-3.1349425315856934,3.134934663772583,7.897203431639355e-06,2.419560432434082,1.0,1.0,0.0,141.60385131835938,143.0,44106.4453125,-0.0,2518.61572265625,1.0,281.5619201660156,284.12353515625,293.23760986328125,295.5592041015625,293.1499938964844,293.1499938964844,281.25,35951.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195248246192932,1.0,0.0,0.0,4.119691371917725,4.119717597961426,9.051653933056514e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7604.56103515625,0.0,1464.5472412109375,2371.396484375,0.0,2651.167724609375,0.8259100914001465,1.0,0.0,3.0,1.0,0.0
12328800,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309997558594,0.8446837067604065,0.3390318751335144,0.3076074719429016,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.9336336851119996,0.4538087546825409,0.4318274557590484,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308166503906,0.915834903717041,0.4315517842769623,0.3035033047199249,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308776855469,0.8892204165458679,0.3966961503028869,0.3780661821365356,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312438964844,0.7767927646636963,0.2616623938083648,1.1897534132003784,285.4307556152344,284.95001220703125,295.1499938964844,290.1767578125,295.1488647460937,297.0907897949219,285.4295349121094,1.0,0.5815264582633972,1.0,1.0,0.0,1.0,-3.1349425315856934,3.134934663772583,7.897203431639355e-06,2.419560432434082,1.0,1.0,0.0,141.60385131835938,143.0,44106.4453125,-0.0,2518.61572265625,1.0,281.5619201660156,284.12353515625,293.23760986328125,295.5592041015625,293.1499938964844,293.1499938964844,281.25,35951.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195248246192932,1.0,0.0,0.0,4.119691371917725,4.119717597961426,9.051653933056514e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7604.56103515625,0.0,1464.5472412109375,2371.396484375,0.0,2651.167724609375,0.8259100914001465,1.0,0.0,3.0,1.0,0.0
12328860,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.8349128365516663,0.3357726037502289,0.304904967546463,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.246337890625,0.9209625720977784,0.4503496885299682,0.4288110435009002,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.903997540473938,0.4281436502933502,0.3013084232807159,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464599609375,0.8787055015563965,0.3937581777572632,0.3755325675010681,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24688720703125,0.7676016688346863,0.2595260739326477,1.1812374591827393,285.246337890625,284.95001220703125,295.21124267578125,290.24334716796875,295.210205078125,297.0771179199219,285.2449035644531,1.0,0.5805214643478394,1.0,1.0,0.0,1.0,-3.112144470214844,3.1121366024017334,7.782203283568379e-06,2.4017343521118164,1.0,1.0,0.0,145.080810546875,146.0,45701.3203125,-0.0,2493.30615234375,1.0,281.26190185546875,283.9154357910156,293.29833984375,295.6994934082031,293.1499938964844,293.1499938964844,280.95001220703125,35973.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329945802688599,1.0,0.0,0.0,4.120938777923584,4.120965003967285,9.05713591237145e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7760.779296875,0.0,1465.8778076171875,2371.396484375,0.0,2776.339599609375,0.8261505365371704,1.0,0.0,3.0,1.0,0.0
12328920,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.8349128365516663,0.3357726037502289,0.304904967546463,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.246337890625,0.9209625720977784,0.4503496885299682,0.4288110435009002,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.903997540473938,0.4281436502933502,0.3013084232807159,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464599609375,0.8787055015563965,0.3937581777572632,0.3755325675010681,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24688720703125,0.7676016688346863,0.2595260739326477,1.1812374591827393,285.246337890625,284.95001220703125,295.21124267578125,290.24334716796875,295.210205078125,297.0771179199219,285.2449035644531,1.0,0.5805214643478394,1.0,1.0,0.0,1.0,-3.112144470214844,3.1121366024017334,7.782203283568379e-06,2.4017343521118164,1.0,1.0,0.0,145.080810546875,146.0,45701.3203125,-0.0,2493.30615234375,1.0,281.26190185546875,283.9154357910156,293.29833984375,295.6994934082031,293.1499938964844,293.1499938964844,280.95001220703125,35973.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329945802688599,1.0,0.0,0.0,4.120938777923584,4.120965003967285,9.05713591237145e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7760.779296875,0.0,1465.8778076171875,2371.396484375,0.0,2776.339599609375,0.8261505365371704,1.0,0.0,3.0,1.0,0.0
12328980,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8255755305290222,0.3323425650596618,0.3020490109920501,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.9090717434883118,0.4466825425624847,0.4255984127521515,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8933237791061401,0.424528568983078,0.2989709377288818,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8686761260032654,0.3906271159648895,0.3728150427341461,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7588520646095276,0.2572326362133026,1.1720068454742432,285.0562744140625,284.95001220703125,295.2655639648437,290.30377197265625,295.2646484375,297.0636291503906,285.0546264648437,1.0,0.5793026685714722,1.0,1.0,0.0,1.0,-3.087674379348755,3.087666749954224,7.65974800742697e-06,2.382617712020874,1.0,1.0,0.0,148.5189971923828,149.0,47218.1640625,-0.0,2464.9130859375,1.0,280.9618835449219,283.70318603515625,293.354248046875,295.83203125,293.1499938964844,293.1499938964844,280.6499938964844,35985.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455449938774109,1.0,0.0,0.0,4.121621131896973,4.121647357940674,9.060135539584736e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7914.9375,0.0,1466.606201171875,2371.396484375,0.0,2893.563232421875,0.8262820839881897,1.0,0.0,3.0,1.0,0.0
12329040,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8255755305290222,0.3323425650596618,0.3020490109920501,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.9090717434883118,0.4466825425624847,0.4255984127521515,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8933237791061401,0.424528568983078,0.2989709377288818,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8686761260032654,0.3906271159648895,0.3728150427341461,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7588520646095276,0.2572326362133026,1.1720068454742432,285.0562744140625,284.95001220703125,295.2655639648437,290.30377197265625,295.2646484375,297.0636291503906,285.0546264648437,1.0,0.5793026685714722,1.0,1.0,0.0,1.0,-3.087674379348755,3.087666749954224,7.65974800742697e-06,2.382617712020874,1.0,1.0,0.0,148.5189971923828,149.0,47218.1640625,-0.0,2464.9130859375,1.0,280.9618835449219,283.70318603515625,293.354248046875,295.83203125,293.1499938964844,293.1499938964844,280.6499938964844,35985.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455449938774109,1.0,0.0,0.0,4.121621131896973,4.121647357940674,9.060135539584736e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7914.9375,0.0,1466.606201171875,2371.396484375,0.0,2893.563232421875,0.8262820839881897,1.0,0.0,3.0,1.0,0.0
12329100,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8211204409599304,0.3305838704109192,0.3006046414375305,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9037361145019532,0.4447900950908661,0.4239566028118133,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8882597088813782,0.4226610064506531,0.2977778613567352,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8639615774154663,0.3890087902545929,0.3714228868484497,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.754740297794342,0.2560428977012634,1.1672369241714478,284.9159545898437,284.95001220703125,295.28985595703125,290.3314208984375,295.2890014648437,297.0571594238281,284.9072570800781,1.0,0.5786303281784058,1.0,1.0,0.0,1.0,-3.0751218795776367,3.075114488601685,7.597310741402907e-06,2.372812032699585,0.9992586374282836,0.9992586374282836,0.0,150.1785125732422,149.0,48442.03515625,-0.0,2449.938232421875,1.0,280.71197509765625,283.5382385253906,293.4019775390625,295.98406982421875,293.1499938964844,293.1499938964844,280.6499938964844,35997.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535723090171814,1.0,0.0,0.0,4.12170934677124,4.121735572814941,9.060523211701366e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7732.298828125,0.0,1466.784423828125,2371.396484375,0.0,2968.740234375,0.8262980580329895,1.0,0.0,3.0,1.0,0.0
12329160,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8164472579956055,0.3287474513053894,0.2990451753139496,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.898436427116394,0.4428123235702514,0.4221949875354767,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8830294013023376,0.4207059741020202,0.2964893877506256,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8591285347938538,0.3873127996921539,0.3699248433113098,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7505316138267517,0.2547921240329742,1.162113070487976,284.86053466796875,284.95001220703125,295.31207275390625,290.3572692871094,295.3113098144531,297.0503845214844,284.85870361328125,1.0,0.5778873562812805,1.0,1.0,0.0,1.0,-3.061619997024536,3.061612367630005,7.530471975769615e-06,2.362280368804932,0.9980607628822328,0.9980607628822328,0.0,151.9219512939453,152.0,48647.26953125,-0.0,2433.720458984375,1.0,280.6618957519531,283.48681640625,293.4037475585937,295.9545593261719,293.1499938964844,293.1499938964844,280.3500061035156,36025.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572705388069153,1.0,0.0,0.0,4.120782852172852,4.120809078216553,9.056450949174176e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8065.40673828125,0.0,1466.1690673828125,2371.396484375,0.0,3003.40869140625,0.8261645436286926,1.0,0.0,3.0,1.0,0.0
12329220,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.660400390625,0.8072129487991333,0.3249989151954651,0.2959009706974029,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.8883470296859741,0.4387489855289459,0.4186073243618011,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601257324219,0.873124361038208,0.4166909158229828,0.2938713133335113,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.8500425219535828,0.3838222622871399,0.3668669164180755,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.7426083087921143,0.2522154450416565,1.15159809589386,284.6600341796875,284.95001220703125,295.3500061035156,290.4031677246094,295.3493957519531,297.03741455078125,284.65802001953125,1.0,0.5762915015220642,1.0,1.0,0.0,1.0,-3.034063577651977,3.0340561866760254,7.394978183583589e-06,2.3407866954803467,0.9925717711448668,0.9925717711448668,0.0,155.29144287109375,155.0,49974.30078125,0.0,2399.991943359375,1.0,280.3619384765625,283.26739501953125,293.4456787109375,296.065185546875,293.1499938964844,293.1499938964844,280.04998779296875,36108.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681722283363342,1.0,0.0,0.0,4.115900039672852,4.1159257888793945,9.034999379764486e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8210.072265625,0.0,1462.388916015625,2371.396484375,0.0,3105.664794921875,0.8253744840621948,1.0,0.0,3.0,1.0,0.0
12329280,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.660400390625,0.8072129487991333,0.3249989151954651,0.2959009706974029,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.8883470296859741,0.4387489855289459,0.4186073243618011,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601257324219,0.873124361038208,0.4166909158229828,0.2938713133335113,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.8500425219535828,0.3838222622871399,0.3668669164180755,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.7426083087921143,0.2522154450416565,1.15159809589386,284.6600341796875,284.95001220703125,295.3500061035156,290.4031677246094,295.3493957519531,297.03741455078125,284.65802001953125,1.0,0.5762915015220642,1.0,1.0,0.0,1.0,-3.034063577651977,3.0340561866760254,7.394978183583589e-06,2.3407866954803467,0.9925717711448668,0.9925717711448668,0.0,155.29144287109375,155.0,49974.30078125,0.0,2399.991943359375,1.0,280.3619384765625,283.26739501953125,293.4456787109375,296.065185546875,293.1499938964844,293.1499938964844,280.04998779296875,36108.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681722283363342,1.0,0.0,0.0,4.115900039672852,4.1159257888793945,9.034999379764486e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8210.072265625,0.0,1462.388916015625,2371.396484375,0.0,3105.664794921875,0.8253744840621948,1.0,0.0,3.0,1.0,0.0
12329340,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4554748535156,0.7977749705314636,0.3211100101470947,0.2926289141178131,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.455078125,0.8786075115203857,0.434504359960556,0.4148471057415008,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.45513916015625,0.8636327981948853,0.4124974906444549,0.2911275029182434,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4552307128906,0.8413894772529602,0.3801655173301697,0.3636507987976074,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4559020996094,0.7350316047668457,0.2495145499706268,1.1405165195465088,284.455078125,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,297.0248718261719,284.4528503417969,1.0,0.5745327472686768,1.0,1.0,0.0,1.0,-3.005124092102051,3.0051169395446777,7.254047432070365e-06,2.3182308673858643,0.9843202233314514,0.9843202233314514,0.0,158.6250457763672,158.0,51191.30078125,0.0,2364.03515625,1.0,280.0619812011719,283.0452575683594,293.4793395996094,296.1625671386719,293.1499938964844,293.1499938964844,279.75,36211.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782655000686646,1.0,0.0,0.0,4.106215953826904,4.106241703033447,8.992535072138708e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8347.6220703125,0.0,1454.380126953125,2371.396484375,0.0,3200.32373046875,0.8237571716308594,1.0,0.0,3.0,1.0,0.0
12329400,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4554748535156,0.7977749705314636,0.3211100101470947,0.2926289141178131,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.455078125,0.8786075115203857,0.434504359960556,0.4148471057415008,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.45513916015625,0.8636327981948853,0.4124974906444549,0.2911275029182434,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4552307128906,0.8413894772529602,0.3801655173301697,0.3636507987976074,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4559020996094,0.7350316047668457,0.2495145499706268,1.1405165195465088,284.455078125,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,297.0248718261719,284.4528503417969,1.0,0.5745327472686768,1.0,1.0,0.0,1.0,-3.005124092102051,3.0051169395446777,7.254047432070365e-06,2.3182308673858643,0.9843202233314514,0.9843202233314514,0.0,158.6250457763672,158.0,51191.30078125,0.0,2364.03515625,1.0,280.0619812011719,283.0452575683594,293.4793395996094,296.1625671386719,293.1499938964844,293.1499938964844,279.75,36211.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782655000686646,1.0,0.0,0.0,4.106215953826904,4.106241703033447,8.992535072138708e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8347.6220703125,0.0,1454.380126953125,2371.396484375,0.0,3200.32373046875,0.8237571716308594,1.0,0.0,3.0,1.0,0.0
12329460,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2464904785156,0.7885444164276123,0.3170922100543976,0.2892389893531799,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.24609375,0.8692359328269958,0.4300890564918518,0.410923957824707,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24615478515625,0.8545560836791992,0.4081372916698456,0.2882658541202545,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2462463378906,0.8331060409545898,0.3763520717620849,0.360285073518753,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2469482421875,0.7277058362960815,0.246700182557106,1.1289156675338743,284.2460632324219,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.01275634765625,284.2436828613281,1.0,0.5726282596588135,1.0,1.0,0.0,1.0,-2.974902629852295,2.974895477294922,7.108359568519518e-06,2.2946927547454834,0.973255455493927,0.973255455493927,0.0,161.92373657226562,161.0,52289.5625,0.0,2326.13427734375,1.0,279.7621459960937,282.8209533691406,293.5039978027344,296.24560546875,293.1499938964844,293.1499938964844,279.45001220703125,36333.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875815868377686,1.0,0.0,0.0,4.0907979011535645,4.090823650360107,8.925130146053561e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8476.65234375,0.0,1441.35888671875,2371.396484375,0.0,3287.583251953125,0.8211509585380554,1.0,0.0,3.0,1.0,0.0
12329520,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2464904785156,0.7885444164276123,0.3170922100543976,0.2892389893531799,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.24609375,0.8692359328269958,0.4300890564918518,0.410923957824707,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24615478515625,0.8545560836791992,0.4081372916698456,0.2882658541202545,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2462463378906,0.8331060409545898,0.3763520717620849,0.360285073518753,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2469482421875,0.7277058362960815,0.246700182557106,1.1289156675338743,284.2460632324219,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.01275634765625,284.2436828613281,1.0,0.5726282596588135,1.0,1.0,0.0,1.0,-2.974902629852295,2.974895477294922,7.108359568519518e-06,2.2946927547454834,0.973255455493927,0.973255455493927,0.0,161.92373657226562,161.0,52289.5625,0.0,2326.13427734375,1.0,279.7621459960937,282.8209533691406,293.5039978027344,296.24560546875,293.1499938964844,293.1499938964844,279.45001220703125,36333.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875815868377686,1.0,0.0,0.0,4.0907979011535645,4.090823650360107,8.925130146053561e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8476.65234375,0.0,1441.35888671875,2371.396484375,0.0,3287.583251953125,0.8211509585380554,1.0,0.0,3.0,1.0,0.0
12329580,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0339050292969,0.779572069644928,0.3129585385322571,0.2857422530651092,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.033447265625,0.8602445721626282,0.425515204668045,0.406848669052124,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335388183594,0.8458811640739441,0.4036232531070709,0.2852949500083923,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0336303710937,0.8250969052314758,0.3723930120468139,0.3567794561386108,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343933105469,0.720488965511322,0.2437837570905685,1.1168441772460938,284.033447265625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0011291503906,284.0309143066406,1.0,0.5705949068069458,1.0,1.0,0.0,1.0,-2.94350528717041,2.943498373031616,6.958609446883202e-06,2.270256757736206,0.9593328237533568,0.9593328237533568,0.0,165.1873321533203,149.0,53260.5625,0.0,2286.5712890625,1.0,279.4623107910156,282.594970703125,293.51904296875,296.313232421875,293.1499938964844,293.1499938964844,279.1499938964844,36480.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896163284778595,1.0,0.0,0.0,4.068480014801025,4.068505764007568,8.828012596495682e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8595.33984375,0.0,1422.4190673828125,2371.396484375,0.0,3367.794921875,0.8173588514328003,1.0,0.0,3.0,1.0,0.0
12329640,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0339050292969,0.779572069644928,0.3129585385322571,0.2857422530651092,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.033447265625,0.8602445721626282,0.425515204668045,0.406848669052124,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335388183594,0.8458811640739441,0.4036232531070709,0.2852949500083923,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0336303710937,0.8250969052314758,0.3723930120468139,0.3567794561386108,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343933105469,0.720488965511322,0.2437837570905685,1.1168441772460938,284.033447265625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0011291503906,284.0309143066406,1.0,0.5705949068069458,1.0,1.0,0.0,1.0,-2.94350528717041,2.943498373031616,6.958609446883202e-06,2.270256757736206,0.9593328237533568,0.9593328237533568,0.0,165.1873321533203,149.0,53260.5625,0.0,2286.5712890625,1.0,279.4623107910156,282.594970703125,293.51904296875,296.313232421875,293.1499938964844,293.1499938964844,279.1499938964844,36480.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896163284778595,1.0,0.0,0.0,4.068480014801025,4.068505764007568,8.828012596495682e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8595.33984375,0.0,1422.4190673828125,2371.396484375,0.0,3367.794921875,0.8173588514328003,1.0,0.0,3.0,1.0,0.0
12329700,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.884765625,0.7781463861465454,0.3108761012554168,0.2839050889015198,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8829040527344,0.8590476512908936,0.4231931567192077,0.4046971797943115,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8831787109375,0.8446885943412781,0.401334673166275,0.2837299108505249,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8836364746094,0.8240265846252441,0.3703813552856445,0.354912668466568,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88677978515625,0.7193945646286011,0.2423062622547149,1.1102880239486694,283.8828125,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,296.9957580566406,283.87261962890625,1.0,0.5676560401916504,1.0,1.0,0.0,1.0,-2.9267077445983887,2.9267008304595947,6.87922874931246e-06,2.257218837738037,0.9507620930671692,0.9507620930671692,0.0,164.29942321777344,149.0,54152.3125,0.0,2252.524169921875,1.0,279.21356201171875,282.4242248535156,293.5431823730469,296.4300537109375,293.1499938964844,293.1499938964844,279.1499938964844,36571.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021120071411132,1.0,0.0,0.0,4.054370880126953,4.054396152496338,8.766888299760467e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8360.6279296875,0.0,1410.5279541015625,2371.396484375,0.0,3423.263427734375,0.814946711063385,1.0,0.0,3.0,1.0,0.0
12329760,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8167724609375,0.7781179547309875,0.3087454736232757,0.2819291055202484,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8162841796875,0.8593785166740417,0.4208086431026459,0.4023944437503814,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8163757324219,0.8449399471282959,0.3989848494529724,0.2820489406585693,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.81646728515625,0.8243366479873657,0.3683138787746429,0.3529066741466522,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8172912597656,0.7195079922676086,0.240792691707611,1.103228211402893,283.8162536621094,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,296.990234375,283.8134460449219,1.0,0.5639665722846985,1.0,1.0,0.0,1.0,-2.9086480140686035,2.9086410999298096,6.794363343942678e-06,2.2431890964508057,0.942489206790924,0.942489206790924,0.0,162.1252899169922,137.0,54065.59765625,0.0,2210.24658203125,1.0,279.1626281738281,282.3669738769531,293.5234375,296.3631591796875,293.1499938964844,293.1499938964844,278.8500061035156,36659.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040107131004332,1.0,0.0,0.0,4.037707328796387,4.037732601165772,8.694972848388716e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8699.634765625,0.0,1396.42578125,2371.396484375,0.0,3440.94091796875,0.8121193051338196,1.0,0.0,3.0,1.0,0.0
12329820,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5965576171875,0.7813405990600586,0.3045083880424499,0.2779445350170135,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5960693359375,0.8635436296463013,0.4160152971744537,0.3977010548114776,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5961303710937,0.8487806916236877,0.3942711949348449,0.2786340713500976,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.59625244140625,0.8281051516532898,0.3641608953475952,0.3488069474697113,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5971069335937,0.7224891781806946,0.2377783209085464,1.0887571573257446,283.5960388183594,284.95001220703125,295.3812561035156,290.4921264648437,295.3817138671875,296.98046875,283.5931091308594,1.0,0.5549671053886414,1.0,1.0,0.0,1.0,-2.8717920780181885,2.8717856407165527,6.622797627642285e-06,2.2145538330078125,0.922688901424408,0.922688901424408,0.0,155.24693298339844,125.0,54705.58203125,0.0,2113.44482421875,1.0,278.86297607421875,282.138671875,293.5162353515625,296.3934326171875,293.1499938964844,293.1499938964844,278.54998779296875,36883.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110559821128844,1.0,0.0,0.0,3.99637508392334,3.9964001178741455,8.517870355717605e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8787.6572265625,0.0,1361.9298095703125,2371.396484375,0.0,3506.4013671875,0.8050820231437683,1.0,0.0,3.0,1.0,0.0
12329880,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5965576171875,0.7813405990600586,0.3045083880424499,0.2779445350170135,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5960693359375,0.8635436296463013,0.4160152971744537,0.3977010548114776,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5961303710937,0.8487806916236877,0.3942711949348449,0.2786340713500976,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.59625244140625,0.8281051516532898,0.3641608953475952,0.3488069474697113,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5971069335937,0.7224891781806946,0.2377783209085464,1.0887571573257446,283.5960388183594,284.95001220703125,295.3812561035156,290.4921264648437,295.3817138671875,296.98046875,283.5931091308594,1.0,0.5549671053886414,1.0,1.0,0.0,1.0,-2.8717920780181885,2.8717856407165527,6.622797627642285e-06,2.2145538330078125,0.922688901424408,0.922688901424408,0.0,155.24693298339844,125.0,54705.58203125,0.0,2113.44482421875,1.0,278.86297607421875,282.138671875,293.5162353515625,296.3934326171875,293.1499938964844,293.1499938964844,278.54998779296875,36883.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110559821128844,1.0,0.0,0.0,3.99637508392334,3.9964001178741455,8.517870355717605e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8787.6572265625,0.0,1361.9298095703125,2371.396484375,0.0,3506.4013671875,0.8050820231437683,1.0,0.0,3.0,1.0,0.0
12329940,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3763122558594,0.7877283692359924,0.300263375043869,0.2738734185695648,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.37579345703125,0.8711695671081543,0.4111575186252594,0.3928618431091308,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3758850097656,0.8559189438819885,0.3895036280155182,0.2751190066337585,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3760070800781,0.8349205851554871,0.3599544465541839,0.3445723354816437,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3768615722656,0.728060245513916,0.234759971499443,1.0738701820373535,283.3757629394531,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,296.97186279296875,283.3728332519531,1.0,0.5445137023925781,1.0,1.0,0.0,1.0,-2.8338754177093506,2.833868980407715,6.448615295084892e-06,2.185108423233032,0.8999544978141785,0.8999544978141785,0.0,146.32449340820312,113.0,55177.1171875,0.0,2007.25,1.0,278.5634765625,281.9129638671875,293.4970703125,296.40362548828125,293.1499938964844,293.1499938964844,278.25,37163.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173232913017272,1.0,0.0,0.0,3.9417779445648193,3.941802740097046,8.286723982564581e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8858.2138671875,0.0,1317.2159423828125,2371.396484375,0.0,3564.435791015625,0.795800507068634,1.0,0.0,3.0,1.0,0.0
12330000,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3763122558594,0.7877283692359924,0.300263375043869,0.2738734185695648,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.37579345703125,0.8711695671081543,0.4111575186252594,0.3928618431091308,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3758850097656,0.8559189438819885,0.3895036280155182,0.2751190066337585,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3760070800781,0.8349205851554871,0.3599544465541839,0.3445723354816437,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3768615722656,0.728060245513916,0.234759971499443,1.0738701820373535,283.3757629394531,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,296.97186279296875,283.3728332519531,1.0,0.5445137023925781,1.0,1.0,0.0,1.0,-2.8338754177093506,2.833868980407715,6.448615295084892e-06,2.185108423233032,0.8999544978141785,0.8999544978141785,0.0,146.32449340820312,113.0,55177.1171875,0.0,2007.25,1.0,278.5634765625,281.9129638671875,293.4970703125,296.40362548828125,293.1499938964844,293.1499938964844,278.25,37163.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173232913017272,1.0,0.0,0.0,3.9417779445648193,3.941802740097046,8.286723982564581e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8858.2138671875,0.0,1317.2159423828125,2371.396484375,0.0,3564.435791015625,0.795800507068634,1.0,0.0,3.0,1.0,0.0
12330060,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1590270996094,0.7964634895324707,0.2958581745624542,0.26967653632164,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.15850830078125,0.881472647190094,0.4060837924480438,0.3878390491008758,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1585693359375,0.8656455874443054,0.3845325708389282,0.271476149559021,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.15869140625,0.8440901637077332,0.3555386960506439,0.3401617705821991,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1595458984375,0.7355102896690369,0.2315698862075805,1.0583372116088867,283.1584777832031,284.95001220703125,295.3074951171875,290.4504699707031,295.3084411621094,296.96270751953125,283.1556396484375,1.0,0.5330979228019714,1.0,1.0,0.0,1.0,-2.7944493293762207,2.794442892074585,6.270061476243427e-06,2.154537916183472,0.8743467926979065,0.8743467926979065,0.0,136.37744140625,101.0,55467.58984375,-0.0,1896.3590087890625,1.0,278.2641906738281,281.69293212890625,293.4663391113281,296.39324951171875,293.1499938964844,293.1499938964844,278.54998779296875,37511.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226611256599426,1.0,0.0,0.0,3.870519876480103,3.870544195175171,7.98982284777594e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8038.71533203125,0.0,1260.3880615234375,2371.396484375,0.0,3613.6962890625,0.7837217450141907,1.0,0.0,3.0,1.0,0.0
12330120,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1590270996094,0.7964634895324707,0.2958581745624542,0.26967653632164,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.15850830078125,0.881472647190094,0.4060837924480438,0.3878390491008758,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1585693359375,0.8656455874443054,0.3845325708389282,0.271476149559021,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.15869140625,0.8440901637077332,0.3555386960506439,0.3401617705821991,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1595458984375,0.7355102896690369,0.2315698862075805,1.0583372116088867,283.1584777832031,284.95001220703125,295.3074951171875,290.4504699707031,295.3084411621094,296.96270751953125,283.1556396484375,1.0,0.5330979228019714,1.0,1.0,0.0,1.0,-2.7944493293762207,2.794442892074585,6.270061476243427e-06,2.154537916183472,0.8743467926979065,0.8743467926979065,0.0,136.37744140625,101.0,55467.58984375,-0.0,1896.3590087890625,1.0,278.2641906738281,281.69293212890625,293.4663391113281,296.39324951171875,293.1499938964844,293.1499938964844,278.54998779296875,37511.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226611256599426,1.0,0.0,0.0,3.870519876480103,3.870544195175171,7.98982284777594e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8038.71533203125,0.0,1260.3880615234375,2371.396484375,0.0,3613.6962890625,0.7837217450141907,1.0,0.0,3.0,1.0,0.0
12330180,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3211364746094,0.809806227684021,0.2927629649639129,0.2661046683788299,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.321533203125,0.8968614339828491,0.4021729528903961,0.3833532333374023,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.32147216796875,0.8804657459259033,0.3808435201644897,0.2682922780513763,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3213806152344,0.8579446077346802,0.3521361052989959,0.3361966013908386,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3207397460937,0.746749997138977,0.2290518134832382,1.0439419746398926,283.321533203125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,296.96112060546875,283.32342529296875,1.0,0.5212295651435852,1.0,1.0,0.0,1.0,-2.7588608264923096,2.758854627609253,6.110733920650091e-06,2.1267998218536377,0.8538724184036255,0.8538724184036255,0.0,125.13790130615234,89.0,53399.84765625,-0.0,1788.0802001953125,1.0,278.53619384765625,281.8966064453125,293.35333251953125,296.1069641113281,293.1499938964844,293.1499938964844,278.8500061035156,37616.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065907597541808,1.0,0.0,0.0,3.7923433780670166,3.792366981506348,7.670327022424317e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7775.67822265625,0.0,1198.0286865234375,2371.396484375,0.0,3464.938232421875,0.7703020572662354,1.0,0.0,3.0,1.0,0.0
12330240,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3211364746094,0.809806227684021,0.2927629649639129,0.2661046683788299,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.321533203125,0.8968614339828491,0.4021729528903961,0.3833532333374023,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.32147216796875,0.8804657459259033,0.3808435201644897,0.2682922780513763,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3213806152344,0.8579446077346802,0.3521361052989959,0.3361966013908386,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3207397460937,0.746749997138977,0.2290518134832382,1.0439419746398926,283.321533203125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,296.96112060546875,283.32342529296875,1.0,0.5212295651435852,1.0,1.0,0.0,1.0,-2.7588608264923096,2.758854627609253,6.110733920650091e-06,2.1267998218536377,0.8538724184036255,0.8538724184036255,0.0,125.13790130615234,89.0,53399.84765625,-0.0,1788.0802001953125,1.0,278.53619384765625,281.8966064453125,293.35333251953125,296.1069641113281,293.1499938964844,293.1499938964844,278.8500061035156,37616.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065907597541808,1.0,0.0,0.0,3.7923433780670166,3.792366981506348,7.670327022424317e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7775.67822265625,0.0,1198.0286865234375,2371.396484375,0.0,3464.938232421875,0.7703020572662354,1.0,0.0,3.0,1.0,0.0
12330300,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4571228027344,0.8188927173614502,0.2917535305023193,0.2648307085037231,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4591064453125,0.9078834652900696,0.400756686925888,0.381629079580307,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4588317871094,0.8911039233207703,0.3795512020587921,0.2671021223068237,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4583740234375,0.8679657578468323,0.3509254455566406,0.3346790075302124,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4550170898437,0.7550062537193298,0.2281849533319473,1.0384029150009155,283.4591979980469,284.95001220703125,295.2288513183594,290.39556884765625,295.23004150390625,296.9643249511719,283.4695739746094,1.0,0.5154094099998474,1.0,1.0,0.0,1.0,-2.7453417778015137,2.745335817337036,6.050778665667167e-06,2.1162772178649902,0.8452528119087219,0.8452528119087219,0.0,118.9398193359375,89.0,51961.37109375,-0.0,1738.5982666015625,1.0,278.7783203125,282.0661315917969,293.3027038574219,295.9280700683594,293.1499938964844,293.1499938964844,278.8500061035156,37614.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957233428955078,1.0,0.0,0.0,3.752903461456299,3.752926588058472,7.511615081057244e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7917.0087890625,0.0,1167.00927734375,2371.396484375,0.0,3363.687744140625,0.7635186910629272,1.0,0.0,3.0,1.0,0.0
12330360,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5233459472656,0.8297111988067627,0.2910076081752777,0.263854831457138,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5238342285156,0.922492265701294,0.3996224701404571,0.3802261054515838,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5237731933594,0.9041443467140198,0.3785370290279388,0.266152948141098,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5236511230469,0.8804072737693787,0.3499764800071716,0.3334543406963348,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5227966308594,0.7653993368148804,0.227545827627182,1.0339919328689575,283.5238647460937,284.95001220703125,295.1988830566406,290.37335205078125,295.2001647949219,296.9697265625,283.5263977050781,1.0,0.5097346305847168,1.0,1.0,0.0,1.0,-2.734565496444702,2.734559297561645,6.003216185490601e-06,2.107898235321045,0.8364406824111938,0.8364406824111938,0.0,112.48489379882812,77.0,51380.6953125,-0.0,1692.424560546875,1.0,278.8339233398437,282.1340026855469,293.2988586425781,295.9340515136719,293.1499938964844,293.1499938964844,279.1499938964844,37607.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888959884643555,1.0,0.0,0.0,3.714439392089844,3.7144622802734375,7.358428888437629e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7582.7021484375,0.0,1137.2786865234375,2371.396484375,0.0,3299.88134765625,0.7568535804748535,1.0,0.0,3.0,1.0,0.0
12330420,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7294311523437,0.8572710156440735,0.2898841500282287,0.2622719705104828,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7299499511719,0.9589510560035706,0.3977876305580139,0.3778746724128723,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7298889160156,0.9402573704719543,0.3769160211086273,0.2645694315433502,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7297668457031,0.9124768376350404,0.3484888672828674,0.3314354717731476,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7288818359375,0.7924278974533081,0.2266621738672256,1.027126669883728,283.72998046875,284.95001220703125,295.1337890625,290.323486328125,295.1351928710937,296.98345947265625,283.732666015625,1.0,0.4987493753433227,1.0,1.0,0.0,1.0,-2.7172529697418213,2.717247009277344,5.927326583332615e-06,2.094496965408325,0.8217837810516357,0.8217837810516357,0.0,99.50025939941406,65.0,49441.828125,-0.0,1606.8607177734375,1.0,279.1327819824219,282.37261962890625,293.2562866210937,295.7930603027344,293.1499938964844,293.1499938964844,279.45001220703125,37521.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732360601425171,1.0,0.0,0.0,3.6403300762176514,3.640352487564087,7.067732212817646e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7408.59033203125,0.0,1081.002685546875,2371.396484375,0.0,3153.164306640625,0.744025468826294,1.0,0.0,3.0,1.0,0.0
