time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330480,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7294311523437,0.8572710156440735,0.2898841500282287,0.2622719705104828,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7299499511719,0.9589510560035706,0.3977876305580139,0.3778746724128723,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7298889160156,0.9402573704719543,0.3769160211086273,0.2645694315433502,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7297668457031,0.9124768376350404,0.3484888672828674,0.3314354717731476,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7288818359375,0.7924278974533081,0.2266621738672256,1.027126669883728,283.72998046875,284.95001220703125,295.1337890625,290.323486328125,295.1351928710937,296.98345947265625,283.732666015625,1.0,0.4987493753433227,1.0,1.0,0.0,1.0,-2.7172529697418213,2.717247009277344,5.927326583332615e-06,2.094496965408325,0.8217837810516357,0.8217837810516357,0.0,99.50025939941406,65.0,49441.828125,-0.0,1606.8607177734375,1.0,279.1327819824219,282.37261962890625,293.2562866210937,295.7930603027344,293.1499938964844,293.1499938964844,279.45001220703125,37521.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732360601425171,1.0,0.0,0.0,3.6403300762176514,3.640352487564087,7.067732212817646e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7408.59033203125,0.0,1081.002685546875,2371.396484375,0.0,3153.164306640625,0.744025468826294,1.0,0.0,3.0,1.0,0.0
12330540,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9324951171875,0.8973305225372314,0.2890987992286682,0.2610397040843963,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9330139160156,0.9980544447898864,0.3963517844676971,0.3759513795375824,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.93292236328125,0.9842351078987122,0.3756706714630127,0.2632870376110077,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9328308105469,0.9602564573287964,0.3473775684833526,0.3298247158527374,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.93194580078125,0.8282977938652039,0.2261451929807663,1.0221375226974487,283.9330444335937,284.95001220703125,295.06207275390625,290.2667541503906,295.0636291503906,296.9991149902344,283.9356384277344,1.0,0.4882009327411651,1.0,1.0,0.0,1.0,-2.703964233398437,2.70395827293396,5.869544565939577e-06,2.084278345108032,0.8098088502883911,0.8098088502883911,0.0,86.6247329711914,83.0,47557.01953125,-0.0,1528.49951171875,1.0,279.43170166015625,282.6067199707031,293.2063903808594,295.6519470214844,293.1499938964844,293.1499938964844,279.75,37376.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590906262397766,1.0,0.0,0.0,3.5729689598083496,3.572990894317627,6.808588182138919e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7243.5224609375,0.0,1031.11474609375,2371.396484375,0.0,3020.4765625,0.7323303818702698,1.0,0.0,3.0,1.0,0.0
12330600,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9324951171875,0.8973305225372314,0.2890987992286682,0.2610397040843963,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9330139160156,0.9980544447898864,0.3963517844676971,0.3759513795375824,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.93292236328125,0.9842351078987122,0.3756706714630127,0.2632870376110077,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9328308105469,0.9602564573287964,0.3473775684833526,0.3298247158527374,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.93194580078125,0.8282977938652039,0.2261451929807663,1.0221375226974487,283.9330444335937,284.95001220703125,295.06207275390625,290.2667541503906,295.0636291503906,296.9991149902344,283.9356384277344,1.0,0.4882009327411651,1.0,1.0,0.0,1.0,-2.703964233398437,2.70395827293396,5.869544565939577e-06,2.084278345108032,0.8098088502883911,0.8098088502883911,0.0,86.6247329711914,83.0,47557.01953125,-0.0,1528.49951171875,1.0,279.43170166015625,282.6067199707031,293.2063903808594,295.6519470214844,293.1499938964844,293.1499938964844,279.75,37376.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590906262397766,1.0,0.0,0.0,3.5729689598083496,3.572990894317627,6.808588182138919e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7243.5224609375,0.0,1031.11474609375,2371.396484375,0.0,3020.4765625,0.7323303818702698,1.0,0.0,3.0,1.0,0.0
12330660,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1308288574219,0.9000558257102966,0.2884676456451416,0.2604170441627502,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1313781738281,0.9990000128746032,0.3954802751541137,0.3742253184318542,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1312866210937,0.9865160584449768,0.3746173679828644,0.2625028491020202,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.13116455078125,0.9630383849143982,0.3464603424072265,0.3288900554180145,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8307344317436218,0.2258189469575882,1.0203429460525513,284.13140869140625,284.95001220703125,294.9843139648437,290.20367431640625,294.9859924316406,297.0147399902344,284.1343994140625,1.0,0.4872914850711822,1.0,1.0,0.0,1.0,-2.696929931640625,2.6969242095947266,5.838896413479233e-06,2.078785181045532,0.8004223108291626,0.8004223108291626,0.0,85.51893615722656,101.0,45750.390625,-0.0,1513.5616455078125,1.0,279.73065185546875,282.8352355957031,293.1463623046875,295.50360107421875,293.1499938964844,293.1499938964844,280.04998779296875,37189.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455392122268677,1.0,0.0,0.0,3.51450252532959,3.51452374458313,6.587585517081607e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7086.4765625,0.0,988.7105712890624,2371.396484375,0.0,2893.509033203125,0.7221386432647705,1.0,0.0,3.0,1.0,0.0
12330720,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1308288574219,0.9000558257102966,0.2884676456451416,0.2604170441627502,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1313781738281,0.9990000128746032,0.3954802751541137,0.3742253184318542,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1312866210937,0.9865160584449768,0.3746173679828644,0.2625028491020202,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.13116455078125,0.9630383849143982,0.3464603424072265,0.3288900554180145,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8307344317436218,0.2258189469575882,1.0203429460525513,284.13140869140625,284.95001220703125,294.9843139648437,290.20367431640625,294.9859924316406,297.0147399902344,284.1343994140625,1.0,0.4872914850711822,1.0,1.0,0.0,1.0,-2.696929931640625,2.6969242095947266,5.838896413479233e-06,2.078785181045532,0.8004223108291626,0.8004223108291626,0.0,85.51893615722656,101.0,45750.390625,-0.0,1513.5616455078125,1.0,279.73065185546875,282.8352355957031,293.1463623046875,295.50360107421875,293.1499938964844,293.1499938964844,280.04998779296875,37189.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455392122268677,1.0,0.0,0.0,3.51450252532959,3.51452374458313,6.587585517081607e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7086.4765625,0.0,988.7105712890624,2371.396484375,0.0,2893.509033203125,0.7221386432647705,1.0,0.0,3.0,1.0,0.0
12330780,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3276672363281,0.8749908208847046,0.287895917892456,0.2601498365402221,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.328125,0.9778788089752196,0.3941887021064758,0.3741268813610077,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280639648437,0.9610968828201294,0.3736649751663208,0.2620245218276977,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32794189453125,0.9339566230773926,0.3456381261348724,0.3283659517765045,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271484375,0.809625506401062,0.2255539000034332,1.02038836479187,284.3281555175781,284.95001220703125,294.9009094238281,290.13482666015625,294.9027099609375,297.0290222167969,284.3306579589844,1.0,0.4918694198131561,1.0,1.0,0.0,1.0,-2.695347309112549,2.6953415870666504,5.83264636588865e-06,2.077852249145508,0.7936710715293884,0.7936710715293884,0.0,92.13230895996094,119.0,44029.63671875,-0.0,1541.7401123046875,1.0,280.0297546386719,283.0590515136719,293.0799255371094,295.3542785644531,293.1499938964844,293.1499938964844,280.3500061035156,36964.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832442045211792,1.0,0.0,0.0,3.466969013214112,3.4669899940490723,6.410597279682406e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6939.71240234375,0.0,954.6389770507812,2371.396484375,0.0,2771.1904296875,0.7137863039970398,1.0,0.0,3.0,1.0,0.0
12330840,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3276672363281,0.8749908208847046,0.287895917892456,0.2601498365402221,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.328125,0.9778788089752196,0.3941887021064758,0.3741268813610077,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280639648437,0.9610968828201294,0.3736649751663208,0.2620245218276977,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32794189453125,0.9339566230773926,0.3456381261348724,0.3283659517765045,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271484375,0.809625506401062,0.2255539000034332,1.02038836479187,284.3281555175781,284.95001220703125,294.9009094238281,290.13482666015625,294.9027099609375,297.0290222167969,284.3306579589844,1.0,0.4918694198131561,1.0,1.0,0.0,1.0,-2.695347309112549,2.6953415870666504,5.83264636588865e-06,2.077852249145508,0.7936710715293884,0.7936710715293884,0.0,92.13230895996094,119.0,44029.63671875,-0.0,1541.7401123046875,1.0,280.0297546386719,283.0590515136719,293.0799255371094,295.3542785644531,293.1499938964844,293.1499938964844,280.3500061035156,36964.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832442045211792,1.0,0.0,0.0,3.466969013214112,3.4669899940490723,6.410597279682406e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6939.71240234375,0.0,954.6389770507812,2371.396484375,0.0,2771.1904296875,0.7137863039970398,1.0,0.0,3.0,1.0,0.0
12330900,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520874023437,0.8586905002593994,0.2875846624374389,0.2600597143173218,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4539794921875,0.9597928524017334,0.3935823440551758,0.3737367391586303,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4537048339844,0.9413706660270692,0.3731757998466491,0.2618284821510315,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4532470703125,0.9137173891067504,0.3452165424823761,0.3281674683094024,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.7943961024284363,0.2254027277231216,1.0206886529922483,284.4540710449219,284.95001220703125,294.8572692871094,290.098388671875,294.859130859375,297.0352478027344,284.46417236328125,1.0,0.4954362213611603,1.0,1.0,0.0,1.0,-2.6946511268615723,2.6946451663970947,5.829710516991327e-06,2.077352523803711,0.7915694713592529,0.7915694713592529,0.0,97.35062408447266,119.0,42793.2734375,-0.0,1564.7374267578125,1.0,280.2670593261719,283.2113037109375,293.0245056152344,295.1991577148437,293.1499938964844,293.1499938964844,280.3500061035156,36840.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241973519325256,1.0,0.0,0.0,3.4472217559814453,3.447242498397827,6.337778017950768e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7044.91845703125,0.0,940.5034790039062,2371.396484375,0.0,2694.497802734375,0.7103151082992554,1.0,0.0,3.0,1.0,0.0
12330960,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5137634277344,0.8429109454154968,0.2873177826404571,0.2600564062595367,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.51416015625,0.9394521117210388,0.3930438458919525,0.373464435338974,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140991210937,0.9204728603363036,0.372736781835556,0.2617046236991882,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140075683594,0.8951654434204102,0.3448362052440643,0.3280524909496307,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7790700793266296,0.2252745032310485,1.0212682485580444,284.5141906738281,284.95001220703125,294.8124084472656,290.06072998046875,294.8143005371094,297.0413818359375,284.51629638671875,1.0,0.49962317943573,1.0,1.0,0.0,1.0,-2.6947286128997803,2.6947226524353027,5.830237569171004e-06,2.0775039196014404,0.7893144488334656,0.7893144488334656,0.0,103.3819351196289,137.0,42333.359375,-0.0,1592.5546875,1.0,280.3290710449219,283.2724304199219,293.0063171386719,295.1991577148437,293.1499938964844,293.1499938964844,280.6499938964844,36726.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194563388824463,1.0,0.0,0.0,3.431048631668091,3.4310693740844727,6.278448267948988e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6796.66943359375,0.0,928.9561157226562,2371.396484375,0.0,2650.533447265625,0.7074030041694641,1.0,0.0,3.0,1.0,0.0
12331020,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.8136876225471497,0.2867330312728882,0.2600604593753814,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908264160156,0.9000347256660461,0.3919676840305328,0.3729937672615051,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.8840580582618713,0.3718228340148926,0.261476457118988,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907043457031,0.8614979982376099,0.3440412878990173,0.3278569281101227,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900939941406,0.7508092522621155,0.2249712795019149,1.0225664377212524,284.6908569335937,284.95001220703125,294.71929931640625,289.9818725585937,294.72125244140625,297.0519714355469,284.692626953125,1.0,0.5092535614967346,1.0,1.0,0.0,1.0,-2.695218086242676,2.6952121257781982,5.832805072714109e-06,2.0780956745147705,0.7872468829154968,0.7872468829154968,0.0,117.42313385009766,155.0,40668.7265625,-0.0,1657.767578125,1.0,280.6285095214844,283.4764099121094,292.92681884765625,295.0395202636719,293.1499938964844,293.1499938964844,280.95001220703125,36483.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063161373138428,1.0,0.0,0.0,3.4070661067962646,3.4070866107940674,6.19098443621624e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6657.87353515625,0.0,911.4873046875,2371.396484375,0.0,2529.310546875,0.7030450701713562,1.0,0.0,3.0,1.0,0.0
12331080,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.8136876225471497,0.2867330312728882,0.2600604593753814,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908264160156,0.9000347256660461,0.3919676840305328,0.3729937672615051,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.8840580582618713,0.3718228340148926,0.261476457118988,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907043457031,0.8614979982376099,0.3440412878990173,0.3278569281101227,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900939941406,0.7508092522621155,0.2249712795019149,1.0225664377212524,284.6908569335937,284.95001220703125,294.71929931640625,289.9818725585937,294.72125244140625,297.0519714355469,284.692626953125,1.0,0.5092535614967346,1.0,1.0,0.0,1.0,-2.695218086242676,2.6952121257781982,5.832805072714109e-06,2.0780956745147705,0.7872468829154968,0.7872468829154968,0.0,117.42313385009766,155.0,40668.7265625,-0.0,1657.767578125,1.0,280.6285095214844,283.4764099121094,292.92681884765625,295.0395202636719,293.1499938964844,293.1499938964844,280.95001220703125,36483.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063161373138428,1.0,0.0,0.0,3.4070661067962646,3.4070866107940674,6.19098443621624e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6657.87353515625,0.0,911.4873046875,2371.396484375,0.0,2529.310546875,0.7030450701713562,1.0,0.0,3.0,1.0,0.0
12331140,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7860870361328125,0.2861422598361969,0.2601225078105926,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8689914345741272,0.3909229338169098,0.3726260662078857,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8542219400405884,0.3709182739257812,0.2613049149513244,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8337005376815796,0.3432471752166748,0.3277302980422973,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.7275959849357605,0.2246397286653518,1.0240598917007446,284.8584289550781,284.95001220703125,294.6220092773437,289.8988342285156,294.6240539550781,297.0609741210937,284.85986328125,1.0,0.5199370384216309,1.0,1.0,0.0,1.0,-2.696287155151367,2.6962811946868896,5.8379300753586e-06,2.0791573524475098,0.7873499989509583,0.7873499989509583,0.0,133.19598388671875,158.0,39028.83984375,-0.0,1731.8173828125,1.0,280.9281616210937,283.6713562011719,292.8424072265625,294.876220703125,293.1499938964844,293.1499938964844,281.25,36243.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928787469863892,1.0,0.0,0.0,3.3949103355407715,3.394930362701416,6.146885880298214e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6522.78564453125,0.0,901.9022216796876,2371.396484375,0.0,2406.50390625,0.700697660446167,1.0,0.0,3.0,1.0,0.0
12331200,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7860870361328125,0.2861422598361969,0.2601225078105926,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8689914345741272,0.3909229338169098,0.3726260662078857,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8542219400405884,0.3709182739257812,0.2613049149513244,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8337005376815796,0.3432471752166748,0.3277302980422973,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.7275959849357605,0.2246397286653518,1.0240598917007446,284.8584289550781,284.95001220703125,294.6220092773437,289.8988342285156,294.6240539550781,297.0609741210937,284.85986328125,1.0,0.5199370384216309,1.0,1.0,0.0,1.0,-2.696287155151367,2.6962811946868896,5.8379300753586e-06,2.0791573524475098,0.7873499989509583,0.7873499989509583,0.0,133.19598388671875,158.0,39028.83984375,-0.0,1731.8173828125,1.0,280.9281616210937,283.6713562011719,292.8424072265625,294.876220703125,293.1499938964844,293.1499938964844,281.25,36243.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928787469863892,1.0,0.0,0.0,3.3949103355407715,3.394930362701416,6.146885880298214e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6522.78564453125,0.0,901.9022216796876,2371.396484375,0.0,2406.50390625,0.700697660446167,1.0,0.0,3.0,1.0,0.0
12331260,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7701660394668579,0.2855684161186218,0.2600068151950836,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8516438603401184,0.3899083137512207,0.372090071439743,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8377702832221985,0.3700364232063293,0.2610016167163849,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8180704116821289,0.3424648344516754,0.32741579413414,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7141003012657166,0.2242935448884964,1.02453875541687,285.01611328125,284.95001220703125,294.52105712890625,289.8121337890625,294.523193359375,297.06866455078125,285.01708984375,1.0,0.5265598893165588,1.0,1.0,0.0,1.0,-2.695340156555176,2.6953341960906982,5.83441124035744e-06,2.078704833984375,0.7894899249076843,0.7894899249076843,0.0,143.9952850341797,146.0,37388.9140625,-0.0,1780.04052734375,1.0,281.22802734375,283.8570556640625,292.7536926269531,294.7091064453125,293.1499938964844,293.1499938964844,281.54998779296875,36012.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779019832611084,1.0,0.0,0.0,3.394115209579468,3.3941354751586914,6.144007898001291e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6389.9072265625,0.0,899.7828979492188,2371.396484375,0.0,2281.344482421875,0.7002894878387451,1.0,0.0,3.0,1.0,0.0
12331320,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7701660394668579,0.2855684161186218,0.2600068151950836,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8516438603401184,0.3899083137512207,0.372090071439743,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8377702832221985,0.3700364232063293,0.2610016167163849,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8180704116821289,0.3424648344516754,0.32741579413414,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7141003012657166,0.2242935448884964,1.02453875541687,285.01611328125,284.95001220703125,294.52105712890625,289.8121337890625,294.523193359375,297.06866455078125,285.01708984375,1.0,0.5265598893165588,1.0,1.0,0.0,1.0,-2.695340156555176,2.6953341960906982,5.83441124035744e-06,2.078704833984375,0.7894899249076843,0.7894899249076843,0.0,143.9952850341797,146.0,37388.9140625,-0.0,1780.04052734375,1.0,281.22802734375,283.8570556640625,292.7536926269531,294.7091064453125,293.1499938964844,293.1499938964844,281.54998779296875,36012.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779019832611084,1.0,0.0,0.0,3.394115209579468,3.3941354751586914,6.144007898001291e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6389.9072265625,0.0,899.7828979492188,2371.396484375,0.0,2281.344482421875,0.7002894878387451,1.0,0.0,3.0,1.0,0.0
12331380,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16387939453125,0.7676370739936829,0.2850721478462219,0.2596009373664856,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640319824219,0.8487603664398193,0.3889597356319427,0.371242880821228,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640014648437,0.8350765109062195,0.3692228198051452,0.2604685425758362,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.8154309988021851,0.3417367339134216,0.3267776072025299,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.7118787169456482,0.223982349038124,1.0233873128890991,285.1640319824219,284.95001220703125,294.4169006347656,289.7222595214844,294.4190979003906,297.0757751464844,285.16455078125,1.0,0.5264909863471985,1.0,1.0,0.0,1.0,-2.691046714782715,2.6910409927368164,5.816423254145775e-06,2.0756731033325195,0.7935352921485901,0.7935352921485901,0.0,145.45208740234375,134.0,35735.390625,-0.0,1780.3182373046875,1.0,281.5281066894531,284.0340881347656,292.6607666015625,294.537353515625,293.1499938964844,293.1499938964844,281.8500061035156,35796.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645213603973389,1.0,0.0,0.0,3.403923749923706,3.4039440155029297,6.179569709274801e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6258.26904296875,0.0,904.64599609375,2371.396484375,0.0,2152.34521484375,0.701701819896698,1.0,0.0,3.0,1.0,0.0
12331440,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16387939453125,0.7676370739936829,0.2850721478462219,0.2596009373664856,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640319824219,0.8487603664398193,0.3889597356319427,0.371242880821228,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640014648437,0.8350765109062195,0.3692228198051452,0.2604685425758362,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.8154309988021851,0.3417367339134216,0.3267776072025299,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.7118787169456482,0.223982349038124,1.0233873128890991,285.1640319824219,284.95001220703125,294.4169006347656,289.7222595214844,294.4190979003906,297.0757751464844,285.16455078125,1.0,0.5264909863471985,1.0,1.0,0.0,1.0,-2.691046714782715,2.6910409927368164,5.816423254145775e-06,2.0756731033325195,0.7935352921485901,0.7935352921485901,0.0,145.45208740234375,134.0,35735.390625,-0.0,1780.3182373046875,1.0,281.5281066894531,284.0340881347656,292.6607666015625,294.537353515625,293.1499938964844,293.1499938964844,281.8500061035156,35796.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645213603973389,1.0,0.0,0.0,3.403923749923706,3.4039440155029297,6.179569709274801e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6258.26904296875,0.0,904.64599609375,2371.396484375,0.0,2152.34521484375,0.701701819896698,1.0,0.0,3.0,1.0,0.0
12331500,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7693178057670593,0.2848446071147918,0.2593207955360412,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655334472656,0.8504651784896851,0.3885006606578827,0.370734304189682,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.8367332220077515,0.3688313961029053,0.2601382732391357,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26495361328125,0.817081868648529,0.3413867354393005,0.3263734579086303,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.7134624719619751,0.2238407582044601,1.0224212408065796,285.265625,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.0790710449219,285.2737121582031,1.0,0.5249816179275513,1.0,1.0,0.0,1.0,-2.688056468963623,2.6880507469177246,5.803770818602061e-06,2.073494434356689,0.7966012954711914,0.7966012954711914,0.0,143.8775177001953,134.0,34523.47265625,-0.0,1768.6451416015625,1.0,281.7649841308594,284.16314697265625,292.5923156738281,294.3735046386719,293.1499938964844,293.1499938964844,281.8500061035156,35688.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551143765449524,1.0,0.0,0.0,3.412256956100464,3.4122772216796875,6.209863272488292e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6337.87646484375,0.0,909.32275390625,2371.396484375,0.0,2069.859130859375,0.7030218839645386,1.0,0.0,3.0,1.0,0.0
12331560,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.304931640625,0.7726035118103027,0.2846904397010803,0.2590813636779785,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050231933594,0.8538585901260376,0.3881076574325561,0.3702583909034729,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050231933594,0.8400052785873413,0.3685102462768554,0.2598373293876648,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30499267578125,0.8202828764915466,0.3410969376564026,0.3259938359260559,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048095703125,0.7164208889007568,0.2237456291913986,1.021481156349182,285.3050537109375,284.95001220703125,294.3100891113281,289.6297912597656,294.3123474121094,297.08270263671875,285.3052673339844,1.0,0.5227994322776794,1.0,1.0,0.0,1.0,-2.6852495670318604,2.685243606567383,5.79189963900717e-06,2.071446180343628,0.7994100451469421,0.7994100451469421,0.0,141.2055206298828,122.0,34081.2578125,-0.0,1752.24462890625,1.0,281.8283996582031,284.2050476074219,292.5643005371094,294.3616638183594,293.1499938964844,293.1499938964844,282.1499938964844,35596.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491834163665771,1.0,0.0,0.0,3.423505544662476,3.4235260486602783,6.250872957025422e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6128.63134765625,0.0,916.0455932617188,2371.396484375,0.0,2018.390625,0.7048013806343079,1.0,0.0,3.0,1.0,0.0
12331620,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.7827269434928894,0.2844172716140747,0.2585416138172149,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.8644925355911255,0.3873549997806549,0.3692415058612823,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.8502007126808167,0.367898941040039,0.2591840922832489,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.8300088047981262,0.3405514061450958,0.3251719772815704,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.7251123189926147,0.2235853821039199,1.0193216800689695,285.44158935546875,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0895080566406,285.441650390625,1.0,0.5169712901115417,1.0,1.0,0.0,1.0,-2.679011583328247,2.6790058612823486,5.765516107203439e-06,2.0668716430664062,0.807075560092926,0.807075560092926,0.0,133.7318572998047,110.0,32432.8046875,-0.0,1708.90283203125,1.0,282.1287841796875,284.3719482421875,292.4656066894531,294.1836242675781,293.1499938964844,293.1499938964844,282.45001220703125,35412.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329585552215576,1.0,0.0,0.0,3.452059268951416,3.45207953453064,6.355577397698653e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6001.572265625,0.0,933.6337890625,2371.396484375,0.0,1879.923828125,0.7094599604606628,1.0,0.0,3.0,1.0,0.0
12331680,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.7827269434928894,0.2844172716140747,0.2585416138172149,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.8644925355911255,0.3873549997806549,0.3692415058612823,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.8502007126808167,0.367898941040039,0.2591840922832489,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.8300088047981262,0.3405514061450958,0.3251719772815704,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.7251123189926147,0.2235853821039199,1.0193216800689695,285.44158935546875,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0895080566406,285.441650390625,1.0,0.5169712901115417,1.0,1.0,0.0,1.0,-2.679011583328247,2.6790058612823486,5.765516107203439e-06,2.0668716430664062,0.807075560092926,0.807075560092926,0.0,133.7318572998047,110.0,32432.8046875,-0.0,1708.90283203125,1.0,282.1287841796875,284.3719482421875,292.4656066894531,294.1836242675781,293.1499938964844,293.1499938964844,282.45001220703125,35412.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329585552215576,1.0,0.0,0.0,3.452059268951416,3.45207953453064,6.355577397698653e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6001.572265625,0.0,933.6337890625,2371.396484375,0.0,1879.923828125,0.7094599604606628,1.0,0.0,3.0,1.0,0.0
12331740,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760192871094,0.7973245978355408,0.2842436730861664,0.258021742105484,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760803222656,0.8801170587539673,0.3867014944553375,0.3682429194450378,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760803222656,0.865218460559845,0.3673840761184692,0.2585435211658478,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760498046875,0.8440255522727966,0.3400905132293701,0.3243594169616699,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.575927734375,0.7372469305992126,0.2234945148229599,1.0171293020248413,285.5760803222656,285.0240783691406,294.0902404785156,289.4390563964844,294.09259033203125,297.0961608886719,285.5761108398437,1.0,0.5098873972892761,1.0,1.0,0.0,1.0,-2.6728062629699707,2.6728005409240723,5.739319931308273e-06,2.0623161792755127,0.8152675032615662,0.8152675032615662,0.0,124.39085388183594,98.0,30784.974609375,-0.0,1657.29541015625,1.0,282.4293518066406,284.5371398925781,292.3651733398437,294.0040283203125,293.1499938964844,293.1499938964844,282.75,35298.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158172130584717,1.0,0.0,0.0,3.487075090408325,3.487095832824707,6.485167318714957e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5876.99560546875,0.0,956.35498046875,2371.396484375,0.0,1737.7449951171875,0.7152975797653198,1.0,0.0,3.0,1.0,0.0
12331800,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760192871094,0.7973245978355408,0.2842436730861664,0.258021742105484,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760803222656,0.8801170587539673,0.3867014944553375,0.3682429194450378,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760803222656,0.865218460559845,0.3673840761184692,0.2585435211658478,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760498046875,0.8440255522727966,0.3400905132293701,0.3243594169616699,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.575927734375,0.7372469305992126,0.2234945148229599,1.0171293020248413,285.5760803222656,285.0240783691406,294.0902404785156,289.4390563964844,294.09259033203125,297.0961608886719,285.5761108398437,1.0,0.5098873972892761,1.0,1.0,0.0,1.0,-2.6728062629699707,2.6728005409240723,5.739319931308273e-06,2.0623161792755127,0.8152675032615662,0.8152675032615662,0.0,124.39085388183594,98.0,30784.974609375,-0.0,1657.29541015625,1.0,282.4293518066406,284.5371398925781,292.3651733398437,294.0040283203125,293.1499938964844,293.1499938964844,282.75,35298.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158172130584717,1.0,0.0,0.0,3.487075090408325,3.487095832824707,6.485167318714957e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5876.99560546875,0.0,956.35498046875,2371.396484375,0.0,1737.7449951171875,0.7152975797653198,1.0,0.0,3.0,1.0,0.0
12331860,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71197509765625,0.8160059452056885,0.2841813564300537,0.2575559914112091,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.9010232090950012,0.3861534297466278,0.3672996163368225,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.8855577707290649,0.366968959569931,0.2579395771026611,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.8630498647689819,0.3397078812122345,0.3235768675804138,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118835449219,0.7535204887390137,0.2234720885753631,1.0150359869003296,285.7120666503906,285.1629943847656,293.97821044921875,289.34185791015625,293.9805908203125,297.1026611328125,285.7121276855469,1.0,0.5020590424537659,1.0,1.0,0.0,1.0,-2.666931390762329,2.6669256687164307,5.714583039662102e-06,2.0580077171325684,0.8227711319923401,0.8227711319923401,0.0,113.96497344970705,86.0,29123.76953125,-0.0,1601.4586181640625,1.0,282.72998046875,284.7040710449219,292.2630920410156,293.8221435546875,293.1499938964844,293.1499938964844,283.04998779296875,35283.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976422071456909,1.0,0.0,0.0,3.522019863128662,3.522040843963623,6.615797474296414e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5754.56494140625,0.0,980.1604614257812,2371.396484375,0.0,1592.1954345703125,0.721269965171814,1.0,0.0,3.0,1.0,0.0
12331920,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71197509765625,0.8160059452056885,0.2841813564300537,0.2575559914112091,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.9010232090950012,0.3861534297466278,0.3672996163368225,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.8855577707290649,0.366968959569931,0.2579395771026611,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.8630498647689819,0.3397078812122345,0.3235768675804138,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118835449219,0.7535204887390137,0.2234720885753631,1.0150359869003296,285.7120666503906,285.1629943847656,293.97821044921875,289.34185791015625,293.9805908203125,297.1026611328125,285.7121276855469,1.0,0.5020590424537659,1.0,1.0,0.0,1.0,-2.666931390762329,2.6669256687164307,5.714583039662102e-06,2.0580077171325684,0.8227711319923401,0.8227711319923401,0.0,113.96497344970705,86.0,29123.76953125,-0.0,1601.4586181640625,1.0,282.72998046875,284.7040710449219,292.2630920410156,293.8221435546875,293.1499938964844,293.1499938964844,283.04998779296875,35283.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976422071456909,1.0,0.0,0.0,3.522019863128662,3.522040843963623,6.615797474296414e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5754.56494140625,0.0,980.1604614257812,2371.396484375,0.0,1592.1954345703125,0.721269965171814,1.0,0.0,3.0,1.0,0.0
12331980,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499755859375,0.8385345339775085,0.2842303812503814,0.2571685016155243,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500366210937,0.930643618106842,0.385704755783081,0.3664251267910003,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500366210937,0.9127753376960754,0.3666599094867706,0.257388561964035,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500366210937,0.8886374235153198,0.3394099473953247,0.3228468894958496,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849853515625,0.7755491733551025,0.2235194146633148,1.013131856918335,285.8500671386719,285.3028564453125,293.8654479980469,289.244140625,293.8678283691406,297.1090393066406,285.85015869140625,1.0,0.4937869906425476,1.0,1.0,0.0,1.0,-2.6615869998931885,2.66158127784729,5.692148079106119e-06,2.0540990829467773,0.8302595019340515,0.8302595019340515,0.0,102.90247344970705,74.0,27453.818359375,-0.0,1543.7137451171875,1.0,283.0305480957031,284.8731384277344,292.1598205566406,293.6386108398437,293.1499938964844,293.1499938964844,283.1499938964844,35286.8671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782853603363037,1.0,0.0,0.0,3.5567188262939453,3.5567400455474854,6.746797112100467e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5775.8408203125,0.0,1004.34423828125,2371.396484375,0.0,1443.781005859375,0.7252327799797058,1.0,0.0,3.0,1.0,0.0
12332040,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499755859375,0.8385345339775085,0.2842303812503814,0.2571685016155243,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500366210937,0.930643618106842,0.385704755783081,0.3664251267910003,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500366210937,0.9127753376960754,0.3666599094867706,0.257388561964035,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500366210937,0.8886374235153198,0.3394099473953247,0.3228468894958496,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849853515625,0.7755491733551025,0.2235194146633148,1.013131856918335,285.8500671386719,285.3028564453125,293.8654479980469,289.244140625,293.8678283691406,297.1090393066406,285.85015869140625,1.0,0.4937869906425476,1.0,1.0,0.0,1.0,-2.6615869998931885,2.66158127784729,5.692148079106119e-06,2.0540990829467773,0.8302595019340515,0.8302595019340515,0.0,102.90247344970705,74.0,27453.818359375,-0.0,1543.7137451171875,1.0,283.0305480957031,284.8731384277344,292.1598205566406,293.6386108398437,293.1499938964844,293.1499938964844,283.1499938964844,35286.8671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782853603363037,1.0,0.0,0.0,3.5567188262939453,3.5567400455474854,6.746797112100467e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5775.8408203125,0.0,1004.34423828125,2371.396484375,0.0,1443.781005859375,0.7252327799797058,1.0,0.0,3.0,1.0,0.0
12332100,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.8522669076919556,0.2841477990150451,0.2569434642791748,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807678222656,0.9487877488136292,0.3853873312473297,0.3659610450267792,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.9308180809020996,0.3664070665836334,0.2570925056934356,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8806457519531,0.9042376279830932,0.3391771912574768,0.3224571943283081,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800354003906,0.7891252636909485,0.2234894186258316,1.0121171474456787,285.8807983398437,285.3729553222656,293.80889892578125,289.1952514648437,293.811279296875,297.1114196777344,285.8824768066406,1.0,0.489525556564331,1.0,1.0,0.0,1.0,-2.658717393875122,2.658711671829224,5.680137292074505e-06,2.052008628845215,0.8332406878471375,0.8332406878471375,0.0,97.2846450805664,74.0,26819.587890625,-0.0,1514.26123046875,1.0,283.1203308105469,284.9168701171875,292.1260681152344,293.57525634765625,293.1499938964844,293.1499938964844,283.1499938964844,35029.28515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721888184547424,1.0,0.0,0.0,3.557196855545044,3.557218074798584,6.748610985596315e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5794.5302734375,0.0,1002.8018188476562,2371.396484375,0.0,1398.5677490234375,0.7266919612884521,1.0,0.0,3.0,1.0,0.0
12332160,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.8681122064590454,0.2839441299438476,0.2566206455230713,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800354003906,0.9675613045692444,0.3849577307701111,0.3654041588306427,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88006591796875,0.9507727026939392,0.3660402595996856,0.2567259967327118,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.9233208298683168,0.3388413190841675,0.3219828903675079,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.8043994903564453,0.223384216427803,1.0108212232589722,285.8800048828125,285.44305419921875,293.7523803710937,289.1464233398437,293.7547607421875,297.1128845214844,285.87860107421875,1.0,0.4851587414741516,1.0,1.0,0.0,1.0,-2.6550943851470947,2.6550886631011963,5.664912350766826e-06,2.049330949783325,0.8354611992835999,0.8354611992835999,0.0,91.6996841430664,77.0,26498.1796875,-0.0,1483.990478515625,1.0,283.1429443359375,284.91998291015625,292.10205078125,293.5553283691406,293.1499938964844,293.1499938964844,283.1499938964844,34975.2578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689493656158447,1.0,0.0,0.0,3.56542706489563,3.56544828414917,6.779874865969759e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5791.7041015625,0.0,1008.1974487304688,2371.396484375,0.0,1374.8568115234375,0.7250252962112427,1.0,0.0,3.0,1.0,0.0
12332220,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467712402344,0.884212851524353,0.2830308079719543,0.2557696402072906,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.846435546875,0.9838526248931884,0.3836196959018707,0.3641030192375183,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464660644531,0.9688934683799744,0.3648096621036529,0.2558430135250091,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465576171875,0.9428734183311462,0.3377254903316498,0.3208796977996826,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8471069335937,0.8189197182655334,0.2228309065103531,1.0079529285430908,285.8464050292969,285.5830078125,293.6394958496094,289.0491943359375,293.64190673828125,297.11212158203125,285.84423828125,1.0,0.4807545244693756,1.0,1.0,0.0,1.0,-2.646676540374756,2.6466708183288574,5.6294607020390686e-06,2.0430338382720947,0.837846577167511,0.837846577167511,0.0,86.50621032714844,80.0,25921.044921875,-0.0,1449.0863037109375,1.0,283.14959716796875,284.8983764648437,292.0386657714844,293.48321533203125,293.1499938964844,293.1499938964844,283.1499938964844,34387.671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674580574035645,1.0,0.0,0.0,3.547210454940796,3.547231435775757,6.710772026963241e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5749.37646484375,0.0,991.1423950195312,2371.396484375,0.0,1364.01611328125,0.7206904292106628,1.0,0.0,3.0,1.0,0.0
12332280,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467712402344,0.884212851524353,0.2830308079719543,0.2557696402072906,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.846435546875,0.9838526248931884,0.3836196959018707,0.3641030192375183,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464660644531,0.9688934683799744,0.3648096621036529,0.2558430135250091,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465576171875,0.9428734183311462,0.3377254903316498,0.3208796977996826,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8471069335937,0.8189197182655334,0.2228309065103531,1.0079529285430908,285.8464050292969,285.5830078125,293.6394958496094,289.0491943359375,293.64190673828125,297.11212158203125,285.84423828125,1.0,0.4807545244693756,1.0,1.0,0.0,1.0,-2.646676540374756,2.6466708183288574,5.6294607020390686e-06,2.0430338382720947,0.837846577167511,0.837846577167511,0.0,86.50621032714844,80.0,25921.044921875,-0.0,1449.0863037109375,1.0,283.14959716796875,284.8983764648437,292.0386657714844,293.48321533203125,293.1499938964844,293.1499938964844,283.1499938964844,34387.671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674580574035645,1.0,0.0,0.0,3.547210454940796,3.547231435775757,6.710772026963241e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5749.37646484375,0.0,991.1423950195312,2371.396484375,0.0,1364.01611328125,0.7206904292106628,1.0,0.0,3.0,1.0,0.0
