time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332340,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80963134765625,0.8865620493888855,0.2816495299339294,0.2545855045318603,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092956542969,0.9860466718673706,0.381812572479248,0.3624618053436279,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8093566894531,0.9713934063911438,0.3631083369255066,0.2547027468681335,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094177246094,0.9457128643989564,0.3361596763134002,0.3194612562656402,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099670410156,0.8210856318473816,0.2218887209892273,1.003953218460083,285.80926513671875,285.7221069335937,293.52734375,288.9530029296875,293.5297241210937,297.1076354980469,285.8072814941406,1.0,0.4783574640750885,1.0,1.0,0.0,1.0,-2.6354031562805176,2.635397434234619,5.581973255175399e-06,2.034511089324951,0.8378456234931946,0.8378456234931946,0.0,85.13591766357422,83.0,25351.6484375,-0.0,1427.7662353515625,1.0,283.14996337890625,284.87750244140625,291.9443359375,293.36871337890625,293.1499938964844,293.1499938964844,283.1499938964844,33672.95703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660770177841187,1.0,0.0,0.0,3.5114243030548096,3.5114448070526123,6.576050850526372e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5692.22314453125,0.0,961.2709350585938,2371.396484375,0.0,1354.019287109375,0.7131699323654175,1.0,0.0,3.0,1.0,0.0
12332400,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80963134765625,0.8865620493888855,0.2816495299339294,0.2545855045318603,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092956542969,0.9860466718673706,0.381812572479248,0.3624618053436279,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8093566894531,0.9713934063911438,0.3631083369255066,0.2547027468681335,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094177246094,0.9457128643989564,0.3361596763134002,0.3194612562656402,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099670410156,0.8210856318473816,0.2218887209892273,1.003953218460083,285.80926513671875,285.7221069335937,293.52734375,288.9530029296875,293.5297241210937,297.1076354980469,285.8072814941406,1.0,0.4783574640750885,1.0,1.0,0.0,1.0,-2.6354031562805176,2.635397434234619,5.581973255175399e-06,2.034511089324951,0.8378456234931946,0.8378456234931946,0.0,85.13591766357422,83.0,25351.6484375,-0.0,1427.7662353515625,1.0,283.14996337890625,284.87750244140625,291.9443359375,293.36871337890625,293.1499938964844,293.1499938964844,283.1499938964844,33672.95703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660770177841187,1.0,0.0,0.0,3.5114243030548096,3.5114448070526123,6.576050850526372e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5692.22314453125,0.0,961.2709350585938,2371.396484375,0.0,1354.019287109375,0.7131699323654175,1.0,0.0,3.0,1.0,0.0
12332460,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760009765625,0.880763828754425,0.2800240814685821,0.2532194256782532,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77569580078125,0.9806885123252868,0.3797365128993988,0.3606094419956207,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.965363621711731,0.3611497282981872,0.253413438796997,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.9389355182647704,0.3343256711959839,0.3178352415561676,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763061523437,0.8162569403648376,0.2206883281469345,0.9990504384040833,285.7756652832031,285.8597412109375,293.41632080078125,288.8583679199219,293.418701171875,297.10113525390625,285.7738342285156,1.0,0.477059930562973,1.0,1.0,0.0,1.0,-2.622143030166626,2.6221373081207275,5.5262321438931394e-06,2.024416446685791,0.835593044757843,0.835593044757843,0.0,85.78082275390625,86.0,24752.3828125,-0.0,1412.99169921875,1.0,283.1499938964844,284.86065673828125,291.8389587402344,293.2356262207031,293.1499938964844,293.1499938964844,283.1499938964844,32884.05859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622458696365356,1.0,0.0,0.0,3.46167254447937,3.461692571640014,6.391025522134441e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5630.17724609375,0.0,922.1126098632812,2371.396484375,0.0,1326.502197265625,0.70313960313797,1.0,0.0,3.0,1.0,0.0
12332520,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760009765625,0.880763828754425,0.2800240814685821,0.2532194256782532,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77569580078125,0.9806885123252868,0.3797365128993988,0.3606094419956207,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.965363621711731,0.3611497282981872,0.253413438796997,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.9389355182647704,0.3343256711959839,0.3178352415561676,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763061523437,0.8162569403648376,0.2206883281469345,0.9990504384040833,285.7756652832031,285.8597412109375,293.41632080078125,288.8583679199219,293.418701171875,297.10113525390625,285.7738342285156,1.0,0.477059930562973,1.0,1.0,0.0,1.0,-2.622143030166626,2.6221373081207275,5.5262321438931394e-06,2.024416446685791,0.835593044757843,0.835593044757843,0.0,85.78082275390625,86.0,24752.3828125,-0.0,1412.99169921875,1.0,283.1499938964844,284.86065673828125,291.8389587402344,293.2356262207031,293.1499938964844,293.1499938964844,283.1499938964844,32884.05859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622458696365356,1.0,0.0,0.0,3.46167254447937,3.461692571640014,6.391025522134441e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5630.17724609375,0.0,922.1126098632812,2371.396484375,0.0,1326.502197265625,0.70313960313797,1.0,0.0,3.0,1.0,0.0
12332580,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462463378906,0.8710085153579712,0.2782611846923828,0.2517545521259308,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7459716796875,0.9708461165428162,0.3774974942207336,0.3586288094520569,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460327148437,0.9544617533683776,0.3590388000011444,0.2520371675491333,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74609375,0.9271267056465148,0.3323245048522949,0.3160774409770965,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.8076319694519043,0.2193184494972229,0.9935165047645568,285.7459716796875,285.9953308105469,293.3070068359375,288.7657775878906,293.309326171875,297.09375,285.7442932128906,1.0,0.4763474464416504,1.0,1.0,0.0,1.0,-2.607588291168213,2.6075828075408936,5.465280537464423e-06,2.013291120529175,0.8311751484870911,0.8311751484870911,0.0,87.52625274658203,89.0,24138.52734375,-0.0,1401.5360107421875,1.0,283.1499938964844,284.8482360839844,291.7356262207031,293.1009521484375,293.1499938964844,293.1499938964844,283.1499938964844,32052.5,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561379432678223,1.0,0.0,0.0,3.399991273880005,3.400010824203491,6.165299737403984e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5568.3671875,0.0,875.9931640625,2371.396484375,0.0,1283.300537109375,0.6909872889518738,1.0,0.0,3.0,1.0,0.0
12332640,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462463378906,0.8710085153579712,0.2782611846923828,0.2517545521259308,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7459716796875,0.9708461165428162,0.3774974942207336,0.3586288094520569,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460327148437,0.9544617533683776,0.3590388000011444,0.2520371675491333,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74609375,0.9271267056465148,0.3323245048522949,0.3160774409770965,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.8076319694519043,0.2193184494972229,0.9935165047645568,285.7459716796875,285.9953308105469,293.3070068359375,288.7657775878906,293.309326171875,297.09375,285.7442932128906,1.0,0.4763474464416504,1.0,1.0,0.0,1.0,-2.607588291168213,2.6075828075408936,5.465280537464423e-06,2.013291120529175,0.8311751484870911,0.8311751484870911,0.0,87.52625274658203,89.0,24138.52734375,-0.0,1401.5360107421875,1.0,283.1499938964844,284.8482360839844,291.7356262207031,293.1009521484375,293.1499938964844,293.1499938964844,283.1499938964844,32052.5,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561379432678223,1.0,0.0,0.0,3.399991273880005,3.400010824203491,6.165299737403984e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5568.3671875,0.0,875.9931640625,2371.396484375,0.0,1283.300537109375,0.6909872889518738,1.0,0.0,3.0,1.0,0.0
12332700,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.8654854893684387,0.2773449718952179,0.2509952783584595,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347412109375,0.964813768863678,0.3763349950313568,0.3576023876667022,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347717285156,0.9479032158851624,0.3579433858394623,0.2513245344161987,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.9203425645828248,0.3312790691852569,0.3151609003543854,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.8024329543113708,0.2185878306627273,0.9905681014060974,285.7347412109375,286.0621643066406,293.2530822753906,288.7204284667969,293.2554016113281,297.0899353027344,285.7333984375,1.0,0.4761165082454681,1.0,1.0,0.0,1.0,-2.599942684173584,2.5999372005462646,5.433370461105369e-06,2.007433652877808,0.8282109498977661,0.8282109498977661,0.0,88.64679718017578,89.0,23810.216796875,-0.0,1396.462158203125,1.0,283.1499938964844,284.8465270996094,291.68603515625,293.0345764160156,293.1499938964844,293.1499938964844,283.1499938964844,31457.791015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524838209152222,1.0,0.0,0.0,3.356131076812744,3.356149911880493,6.007259685247845e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5537.00146484375,0.0,844.08837890625,2371.396484375,0.0,1257.8555908203125,0.6852012872695923,1.0,0.0,3.0,1.0,0.0
12332760,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72052001953125,0.8598295450210571,0.2764097452163696,0.2502250373363495,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72027587890625,0.958287239074707,0.3751488029956817,0.3565593361854553,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.9409232139587402,0.3568257093429565,0.2506010234355926,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.91343092918396,0.3302088379859924,0.3142262995243072,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72076416015625,0.7970056533813477,0.2178328931331634,0.987529993057251,285.72027587890625,286.1282653808594,293.1997985839844,288.67578125,293.2020874023437,297.0861511230469,285.7187805175781,1.0,0.4759389162063598,1.0,1.0,0.0,1.0,-2.592121124267578,2.592115879058838,5.400810096034547e-06,2.001434564590454,0.8246814012527466,0.8246814012527466,0.0,89.87344360351562,92.0,23516.89453125,-0.0,1391.65087890625,1.0,283.1499938964844,284.8402404785156,291.6385803222656,292.9715270996094,293.1499938964844,293.1499938964844,283.1499938964844,31196.287109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486117839813232,1.0,0.0,0.0,3.327558755874634,3.327577352523804,5.905409352635616e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5508.50244140625,0.0,824.5672607421875,2371.396484375,0.0,1231.228271484375,0.6769397854804993,1.0,0.0,3.0,1.0,0.0
12332820,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990661621094,0.8485519289970398,0.2744964361190796,0.2486481964588165,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988525390625,0.944267213344574,0.3727209270000458,0.3544230461120605,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.9263913631439208,0.3545382618904114,0.2491194009780883,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6989440917969,0.9002787470817566,0.3280097544193268,0.3123039007186889,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69927978515625,0.7859549522399902,0.2162657380104065,0.9812099933624268,285.6988525390625,286.2579345703125,293.09521484375,288.5888671875,293.09747314453125,297.0787048339844,285.6975402832031,1.0,0.4756815135478973,1.0,1.0,0.0,1.0,-2.5759761333465576,2.5759706497192383,5.333867193257902e-06,1.9890304803848269,0.8162266612052917,0.8162266612052917,0.0,92.54650115966795,95.0,22891.79296875,-0.0,1382.40673828125,1.0,283.1499938964844,284.8368225097656,291.5478210449219,292.8483581542969,293.1499938964844,293.1499938964844,283.1499938964844,30324.517578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403390765190125,1.0,0.0,0.0,3.245060682296753,3.245078563690185,5.616221869786386e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5450.76611328125,0.0,769.109375,2371.396484375,0.0,1175.5203857421875,0.6611332893371582,1.0,0.0,3.0,1.0,0.0
12332880,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990661621094,0.8485519289970398,0.2744964361190796,0.2486481964588165,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988525390625,0.944267213344574,0.3727209270000458,0.3544230461120605,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.9263913631439208,0.3545382618904114,0.2491194009780883,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6989440917969,0.9002787470817566,0.3280097544193268,0.3123039007186889,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69927978515625,0.7859549522399902,0.2162657380104065,0.9812099933624268,285.6988525390625,286.2579345703125,293.09521484375,288.5888671875,293.09747314453125,297.0787048339844,285.6975402832031,1.0,0.4756815135478973,1.0,1.0,0.0,1.0,-2.5759761333465576,2.5759706497192383,5.333867193257902e-06,1.9890304803848269,0.8162266612052917,0.8162266612052917,0.0,92.54650115966795,95.0,22891.79296875,-0.0,1382.40673828125,1.0,283.1499938964844,284.8368225097656,291.5478210449219,292.8483581542969,293.1499938964844,293.1499938964844,283.1499938964844,30324.517578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403390765190125,1.0,0.0,0.0,3.245060682296753,3.245078563690185,5.616221869786386e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5450.76611328125,0.0,769.109375,2371.396484375,0.0,1175.5203857421875,0.6611332893371582,1.0,0.0,3.0,1.0,0.0
12332940,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8377444744110107,0.272537887096405,0.2470343559980392,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820373535156,0.9298108220100404,0.370232880115509,0.3522332906723022,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820678710937,0.9122368693351746,0.352192759513855,0.2476000189781189,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820983886719,0.8879203200340271,0.3257474601268768,0.3103251159191131,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.7751451730728149,0.2146387994289398,0.9746350049972534,285.6820373535156,286.3837585449219,292.9937438964844,288.5055236816406,292.9959411621094,297.0715637207031,285.6809387207031,1.0,0.4754940271377563,1.0,1.0,0.0,1.0,-2.559302806854248,2.559297561645508,5.265127583697904e-06,1.9761967658996584,0.8059257864952087,0.8059257864952087,0.0,95.39382934570312,98.0,22266.21484375,-0.0,1373.3270263671875,1.0,283.1499938964844,284.8382873535156,291.4623107910156,292.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,29443.109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316535472869873,1.0,0.0,0.0,3.1529290676116943,3.1529459953308105,5.30184422586899e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5394.99658203125,0.0,710.7175903320312,2371.396484375,0.0,1118.8214111328125,0.6436570286750793,1.0,0.0,3.0,1.0,0.0
12333000,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8377444744110107,0.272537887096405,0.2470343559980392,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820373535156,0.9298108220100404,0.370232880115509,0.3522332906723022,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820678710937,0.9122368693351746,0.352192759513855,0.2476000189781189,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820983886719,0.8879203200340271,0.3257474601268768,0.3103251159191131,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.7751451730728149,0.2146387994289398,0.9746350049972534,285.6820373535156,286.3837585449219,292.9937438964844,288.5055236816406,292.9959411621094,297.0715637207031,285.6809387207031,1.0,0.4754940271377563,1.0,1.0,0.0,1.0,-2.559302806854248,2.559297561645508,5.265127583697904e-06,1.9761967658996584,0.8059257864952087,0.8059257864952087,0.0,95.39382934570312,98.0,22266.21484375,-0.0,1373.3270263671875,1.0,283.1499938964844,284.8382873535156,291.4623107910156,292.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,29443.109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316535472869873,1.0,0.0,0.0,3.1529290676116943,3.1529459953308105,5.30184422586899e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5394.99658203125,0.0,710.7175903320312,2371.396484375,0.0,1118.8214111328125,0.6436570286750793,1.0,0.0,3.0,1.0,0.0
12333060,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6704406738281,0.8275438547134399,0.2705476284027099,0.2453927993774414,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702880859375,0.9158608317375184,0.3676995635032654,0.3500013947486877,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703186035156,0.8996655344963074,0.3498046696186065,0.2460512518882751,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703491210937,0.8761385679244995,0.3234361708164215,0.3083008229732513,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705627441406,0.7648972272872925,0.2129680067300796,0.9678652882575988,285.6702880859375,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0649108886719,285.6694641113281,1.0,0.4753352105617523,1.0,1.0,0.0,1.0,-2.542221784591675,2.5422165393829346,5.19513332619681e-06,1.9630281925201416,0.7939127087593079,0.7939127087593079,0.0,98.32972717285156,101.0,21641.982421875,-0.0,1364.193115234375,1.0,283.1499938964844,284.8451232910156,291.38140869140625,292.6180114746094,293.1499938964844,293.1499938964844,283.1499938964844,28554.185546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226468086242676,1.0,0.0,0.0,3.0514535903930664,3.0514698028564453,4.966062192579557e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5341.06591796875,0.0,650.3838500976562,2371.396484375,0.0,1062.0340576171875,0.62457674741745,1.0,0.0,3.0,1.0,0.0
12333120,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6704406738281,0.8275438547134399,0.2705476284027099,0.2453927993774414,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702880859375,0.9158608317375184,0.3676995635032654,0.3500013947486877,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703186035156,0.8996655344963074,0.3498046696186065,0.2460512518882751,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703491210937,0.8761385679244995,0.3234361708164215,0.3083008229732513,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705627441406,0.7648972272872925,0.2129680067300796,0.9678652882575988,285.6702880859375,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0649108886719,285.6694641113281,1.0,0.4753352105617523,1.0,1.0,0.0,1.0,-2.542221784591675,2.5422165393829346,5.19513332619681e-06,1.9630281925201416,0.7939127087593079,0.7939127087593079,0.0,98.32972717285156,101.0,21641.982421875,-0.0,1364.193115234375,1.0,283.1499938964844,284.8451232910156,291.38140869140625,292.6180114746094,293.1499938964844,293.1499938964844,283.1499938964844,28554.185546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226468086242676,1.0,0.0,0.0,3.0514535903930664,3.0514698028564453,4.966062192579557e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5341.06591796875,0.0,650.3838500976562,2371.396484375,0.0,1062.0340576171875,0.62457674741745,1.0,0.0,3.0,1.0,0.0
12333180,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.8178273439407349,0.2685378789901733,0.2437327206134796,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6641845703125,0.9033426642417908,0.3651341199874878,0.3477379083633423,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6641845703125,0.8881738185882568,0.3473874628543854,0.2444811910390854,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642150878906,0.8650991916656494,0.3210883140563965,0.3062408864498138,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.7553425431251526,0.2112661749124527,0.9609510898590088,285.6641540527344,286.6214294433594,292.8020935058594,288.3517150878906,292.8041076660156,297.0587463378906,285.6636047363281,1.0,0.475186675786972,1.0,1.0,0.0,1.0,-2.52483868598938,2.5248336791992188,5.124352355778683e-06,1.949608325958252,0.7803372740745544,0.7803372740745544,0.0,101.30567169189452,104.0,21020.22265625,-0.0,1354.932861328125,1.0,283.1499938964844,284.8577880859375,291.3050842285156,292.50994873046875,293.1499938964844,293.1499938964844,283.1499938964844,27657.453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133002042770386,1.0,0.0,0.0,2.9409189224243164,2.940934181213379,4.612800523773331e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5289.005859375,0.0,589.0744018554688,2371.396484375,0.0,1005.34912109375,0.60395747423172,1.0,0.0,3.0,1.0,0.0
12333240,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.8178273439407349,0.2685378789901733,0.2437327206134796,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6641845703125,0.9033426642417908,0.3651341199874878,0.3477379083633423,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6641845703125,0.8881738185882568,0.3473874628543854,0.2444811910390854,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642150878906,0.8650991916656494,0.3210883140563965,0.3062408864498138,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.7553425431251526,0.2112661749124527,0.9609510898590088,285.6641540527344,286.6214294433594,292.8020935058594,288.3517150878906,292.8041076660156,297.0587463378906,285.6636047363281,1.0,0.475186675786972,1.0,1.0,0.0,1.0,-2.52483868598938,2.5248336791992188,5.124352355778683e-06,1.949608325958252,0.7803372740745544,0.7803372740745544,0.0,101.30567169189452,104.0,21020.22265625,-0.0,1354.932861328125,1.0,283.1499938964844,284.8577880859375,291.3050842285156,292.50994873046875,293.1499938964844,293.1499938964844,283.1499938964844,27657.453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133002042770386,1.0,0.0,0.0,2.9409189224243164,2.940934181213379,4.612800523773331e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5289.005859375,0.0,589.0744018554688,2371.396484375,0.0,1005.34912109375,0.60395747423172,1.0,0.0,3.0,1.0,0.0
12333300,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.8130602240562439,0.2675296664237976,0.2428971976041793,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.8977115750312805,0.3638435006141662,0.3465962409973144,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.8826804161071777,0.3461721837520599,0.2436895221471786,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.8598706126213074,0.3199045062065124,0.3051994144916534,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.7508294582366943,0.2104071825742721,0.957450270652771,285.6656799316406,286.677490234375,292.7568664550781,288.3163146972656,292.75885009765625,297.055908203125,285.66558837890625,1.0,0.4751138091087341,1.0,1.0,0.0,1.0,-2.516054391860962,2.516049385070801,5.0887588258774485e-06,1.942820310592652,0.7730448842048645,0.7730448842048645,0.0,102.80093383789062,104.0,20690.779296875,-0.0,1350.249267578125,1.0,283.1499938964844,284.8696594238281,291.2685241699219,292.45684814453125,293.1499938964844,293.1499938964844,283.1499938964844,27037.724609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084669828414917,1.0,0.0,0.0,2.873530626296997,2.8735454082489014,4.403826778798248e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5262.5087890625,0.0,553.23095703125,2371.396484375,0.0,976.9625244140624,0.5941014885902405,1.0,0.0,3.0,1.0,0.0
12333360,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.664306640625,0.8083077073097229,0.266520619392395,0.2420635670423507,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.8922536969184875,0.3625491857528686,0.3454534411430359,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.8773790597915649,0.3449539244174957,0.2428977936506271,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.8548498749732971,0.3187156915664673,0.3041552007198334,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.7464993596076965,0.2095444798469543,0.953937828540802,285.6642761230469,286.7320556640625,292.7128601074219,288.2822570800781,292.7147827148437,297.0531921386719,285.6640014648437,1.0,0.4750429987907409,1.0,1.0,0.0,1.0,-2.507253885269165,2.507248878479004,5.05321941091097e-06,1.936016082763672,0.7653636932373047,0.7653636932373047,0.0,104.29403686523438,107.0,20401.5234375,-0.0,1345.557861328125,1.0,283.1499938964844,284.876953125,291.2337341308594,292.40692138671875,293.1499938964844,293.1499938964844,283.1499938964844,26750.66796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603571355342865,1.0,0.0,0.0,2.821707010269165,2.8217215538024902,4.246415130637615e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5238.9560546875,0.0,527.7650146484375,2371.396484375,0.0,948.8684692382812,0.5818820595741272,1.0,0.0,3.0,1.0,0.0
12333420,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712646484375,0.798825740814209,0.2645083963871002,0.2403959184885025,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712951660156,0.8818250298500061,0.3599579334259033,0.3431596457958221,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712646484375,0.8673151731491089,0.3425173163414001,0.2413098067045211,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712646484375,0.8453681468963623,0.3163307309150696,0.3020547330379486,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712341308594,0.7383152842521667,0.2078138291835785,0.946871280670166,285.6712951660156,286.8364562988281,292.628662109375,288.21844482421875,292.6304931640625,297.0482177734375,285.6713562011719,1.0,0.4749065041542053,1.0,1.0,0.0,1.0,-2.489572286605835,2.489567279815674,4.982178325008135e-06,1.92233407497406,0.7491808533668518,0.7491808533668518,0.0,107.27821350097656,110.0,19785.982421875,-0.0,1336.132080078125,1.0,283.1499938964844,284.9032897949219,291.1678161621094,292.30938720703125,293.1499938964844,293.1499938964844,283.1499938964844,25828.873046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934205651283264,1.0,0.0,0.0,2.6943881511688232,2.694401502609253,3.871853664350056e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5191.07373046875,0.0,467.4407958984375,2371.396484375,0.0,892.826904296875,0.5584661364555359,1.0,0.0,3.0,1.0,0.0
12333480,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712646484375,0.798825740814209,0.2645083963871002,0.2403959184885025,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712951660156,0.8818250298500061,0.3599579334259033,0.3431596457958221,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712646484375,0.8673151731491089,0.3425173163414001,0.2413098067045211,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712646484375,0.8453681468963623,0.3163307309150696,0.3020547330379486,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712341308594,0.7383152842521667,0.2078138291835785,0.946871280670166,285.6712951660156,286.8364562988281,292.628662109375,288.21844482421875,292.6304931640625,297.0482177734375,285.6713562011719,1.0,0.4749065041542053,1.0,1.0,0.0,1.0,-2.489572286605835,2.489567279815674,4.982178325008135e-06,1.92233407497406,0.7491808533668518,0.7491808533668518,0.0,107.27821350097656,110.0,19785.982421875,-0.0,1336.132080078125,1.0,283.1499938964844,284.9032897949219,291.1678161621094,292.30938720703125,293.1499938964844,293.1499938964844,283.1499938964844,25828.873046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934205651283264,1.0,0.0,0.0,2.6943881511688232,2.694401502609253,3.871853664350056e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5191.07373046875,0.0,467.4407958984375,2371.396484375,0.0,892.826904296875,0.5584661364555359,1.0,0.0,3.0,1.0,0.0
12333540,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860656738281,0.7898231744766235,0.2625141441822052,0.2387402653694152,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861267089844,0.8720707297325134,0.3573738634586334,0.3408681452274322,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861267089844,0.8579736948013306,0.340091347694397,0.2397258579730987,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861267089844,0.8365790247917175,0.313946008682251,0.2999503314495086,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859741210937,0.7306837439537048,0.2060848027467727,0.9397952556610109,285.6861572265625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0438842773437,285.6865234375,1.0,0.4747839272022247,1.0,1.0,0.0,1.0,-2.4718971252441406,2.4718921184539795,4.9116479203803465e-06,1.908642053604126,0.731992244720459,0.731992244720459,0.0,110.24906158447266,113.0,19194.609375,-0.0,1326.7454833984375,1.0,283.1499938964844,284.9393310546875,291.10809326171875,292.2185363769531,293.1499938964844,293.1499938964844,283.1499938964844,24886.224609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828455090522766,1.0,0.0,0.0,2.559843063354492,2.559855699539185,3.49482405681556e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5146.43212890625,0.0,409.1053466796875,2371.396484375,0.0,837.7306518554688,0.5338767766952515,1.0,0.0,3.0,1.0,0.0
12333600,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860656738281,0.7898231744766235,0.2625141441822052,0.2387402653694152,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861267089844,0.8720707297325134,0.3573738634586334,0.3408681452274322,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861267089844,0.8579736948013306,0.340091347694397,0.2397258579730987,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861267089844,0.8365790247917175,0.313946008682251,0.2999503314495086,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859741210937,0.7306837439537048,0.2060848027467727,0.9397952556610109,285.6861572265625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0438842773437,285.6865234375,1.0,0.4747839272022247,1.0,1.0,0.0,1.0,-2.4718971252441406,2.4718921184539795,4.9116479203803465e-06,1.908642053604126,0.731992244720459,0.731992244720459,0.0,110.24906158447266,113.0,19194.609375,-0.0,1326.7454833984375,1.0,283.1499938964844,284.9393310546875,291.10809326171875,292.2185363769531,293.1499938964844,293.1499938964844,283.1499938964844,24886.224609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828455090522766,1.0,0.0,0.0,2.559843063354492,2.559855699539185,3.49482405681556e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5146.43212890625,0.0,409.1053466796875,2371.396484375,0.0,837.7306518554688,0.5338767766952515,1.0,0.0,3.0,1.0,0.0
12333660,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087097167969,0.7813555598258972,0.2605506181716919,0.2371087223291397,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088623046875,0.8629868626594543,0.3548106849193573,0.3385923504829407,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088623046875,0.849322497844696,0.3376896977424621,0.2381559759378433,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70880126953125,0.8283740282058716,0.311574250459671,0.2978543937206268,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70855712890625,0.7234609127044678,0.2043678760528564,0.9327576756477356,285.7088928222656,287.0279235839844,292.4742431640625,288.1092529296875,292.4759826660156,297.04022216796875,285.7097473144531,1.0,0.4746849834918976,1.0,1.0,0.0,1.0,-2.45434308052063,2.454338312149048,4.8420915845781565e-06,1.8950328826904297,0.7139405012130737,0.7139405012130737,0.0,113.20036315917967,101.0,18637.044921875,-0.0,1317.51220703125,1.0,283.1499938964844,284.9873352050781,291.0562744140625,292.1371765136719,293.1499938964844,293.1499938964844,283.1499938964844,23919.095703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721921324729919,1.0,0.0,0.0,2.4191598892211914,2.4191713333129883,3.121244276371727e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5105.9892578125,0.0,353.689697265625,2371.396484375,0.0,785.4957885742188,0.5083214640617371,1.0,0.0,3.0,1.0,0.0
12333720,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087097167969,0.7813555598258972,0.2605506181716919,0.2371087223291397,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088623046875,0.8629868626594543,0.3548106849193573,0.3385923504829407,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088623046875,0.849322497844696,0.3376896977424621,0.2381559759378433,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70880126953125,0.8283740282058716,0.311574250459671,0.2978543937206268,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70855712890625,0.7234609127044678,0.2043678760528564,0.9327576756477356,285.7088928222656,287.0279235839844,292.4742431640625,288.1092529296875,292.4759826660156,297.04022216796875,285.7097473144531,1.0,0.4746849834918976,1.0,1.0,0.0,1.0,-2.45434308052063,2.454338312149048,4.8420915845781565e-06,1.8950328826904297,0.7139405012130737,0.7139405012130737,0.0,113.20036315917967,101.0,18637.044921875,-0.0,1317.51220703125,1.0,283.1499938964844,284.9873352050781,291.0562744140625,292.1371765136719,293.1499938964844,293.1499938964844,283.1499938964844,23919.095703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721921324729919,1.0,0.0,0.0,2.4191598892211914,2.4191713333129883,3.121244276371727e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5105.9892578125,0.0,353.689697265625,2371.396484375,0.0,785.4957885742188,0.5083214640617371,1.0,0.0,3.0,1.0,0.0
12333780,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.7831820249557495,0.2586461901664734,0.2353090643882751,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389831542969,0.8650375008583069,0.352289617061615,0.3361266255378723,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.8513131141662598,0.3353361487388611,0.2364491671323776,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.8301063179969788,0.309236466884613,0.2955608367919922,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7385559082031,0.7247792482376099,0.2026837170124054,0.924777090549469,285.7389831542969,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0373229980469,285.7401733398437,1.0,0.4698392450809479,1.0,1.0,0.0,1.0,-2.4348268508911133,2.4348220825195312,4.76540117233526e-06,1.879924297332764,0.6950885057449341,0.6950885057449341,0.0,110.4783935546875,89.0,18058.95703125,-0.0,1282.4364013671875,1.0,283.1499938964844,285.0434875488281,291.01031494140625,292.06201171875,293.1499938964844,293.1499938964844,283.1499938964844,22927.056640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616026520729065,1.0,0.0,0.0,2.273370742797852,2.273381471633911,2.756380581558915e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5066.9228515625,0.0,301.9281921386719,2371.396484375,0.0,736.6849975585938,0.4820053279399872,1.0,0.0,3.0,1.0,0.0
12333840,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.7831820249557495,0.2586461901664734,0.2353090643882751,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389831542969,0.8650375008583069,0.352289617061615,0.3361266255378723,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.8513131141662598,0.3353361487388611,0.2364491671323776,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.8301063179969788,0.309236466884613,0.2955608367919922,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7385559082031,0.7247792482376099,0.2026837170124054,0.924777090549469,285.7389831542969,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0373229980469,285.7401733398437,1.0,0.4698392450809479,1.0,1.0,0.0,1.0,-2.4348268508911133,2.4348220825195312,4.76540117233526e-06,1.879924297332764,0.6950885057449341,0.6950885057449341,0.0,110.4783935546875,89.0,18058.95703125,-0.0,1282.4364013671875,1.0,283.1499938964844,285.0434875488281,291.01031494140625,292.06201171875,293.1499938964844,293.1499938964844,283.1499938964844,22927.056640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616026520729065,1.0,0.0,0.0,2.273370742797852,2.273381471633911,2.756380581558915e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5066.9228515625,0.0,301.9281921386719,2371.396484375,0.0,736.6849975585938,0.4820053279399872,1.0,0.0,3.0,1.0,0.0
12333900,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75946044921875,0.7870175242424011,0.2577325999736786,0.2343821227550506,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8692185878753662,0.3510579764842987,0.3348565399646759,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.759765625,0.8553284406661987,0.3341915309429168,0.2355703264474868,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596740722656,0.8337821364402771,0.308093398809433,0.2943742573261261,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.7278541922569275,0.2018678933382034,0.9206015467643738,285.75982666015625,287.1688842773437,292.360595703125,288.04205322265625,292.3623352050781,297.0362548828125,285.7616577148437,1.0,0.4663690626621246,1.0,1.0,0.0,1.0,-2.424689531326294,2.424684762954712,4.72578813059954e-06,1.8720616102218628,0.6854315400123596,0.6854315400123596,0.0,107.60195922851562,89.0,17742.3359375,-0.0,1258.3729248046875,1.0,283.1499938964844,285.0791015625,290.9885559082031,292.02471923828125,293.1499938964844,293.1499938964844,283.1499938964844,22247.28515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562297105789185,1.0,0.0,0.0,2.190515279769897,2.19052529335022,2.559123402079422e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5046.34619140625,0.0,274.41949462890625,2371.396484375,0.0,713.0595092773438,0.4696609079837799,1.0,0.0,3.0,1.0,0.0
12333960,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.7924670577049255,0.2568461000919342,0.2334576100111007,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.777099609375,0.8751699924468994,0.3498478829860687,0.3335829079151153,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770690917969,0.861052930355072,0.333070307970047,0.2346905618906021,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7769775390625,0.8390207886695862,0.3069698810577392,0.2931817770004272,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765197753906,0.7322391271591187,0.2010723054409027,0.9163958430290222,285.7771301269531,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0354919433594,285.7787170410156,1.0,0.4623885452747345,1.0,1.0,0.0,1.0,-2.414506673812866,2.414501905441284,4.686162355937995e-06,1.864160180091858,0.6755431294441223,0.6755431294441223,0.0,104.04635620117188,77.0,17464.6875,-0.0,1231.646728515625,1.0,283.1499938964844,285.1089172363281,290.96826171875,291.9903564453125,293.1499938964844,293.1499938964844,283.1499938964844,21905.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508214831352234,1.0,0.0,0.0,2.123734951019287,2.123744487762451,2.405465977517452e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5028.66015625,0.0,254.4069976806641,2371.396484375,0.0,690.0299682617188,0.4551642835140228,1.0,0.0,3.0,1.0,0.0
12334020,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82391357421875,0.8079227209091187,0.2551561295986175,0.231624498963356,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82427978515625,0.8922638893127441,0.3474968671798706,0.3310385048389435,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82421875,0.8776119947433472,0.3309022784233093,0.232936680316925,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241271972656,0.8542194962501526,0.3047852218151092,0.2907940447330475,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82354736328125,0.7449138164520264,0.199544295668602,0.9079817533493042,285.82427978515625,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0346984863281,285.8263854980469,1.0,0.4533019661903381,1.0,1.0,0.0,1.0,-2.3941633701324463,2.394158840179444,4.607501978171058e-06,1.848366379737854,0.6554359793663025,0.6554359793663025,0.0,95.49175262451172,65.0,16855.060546875,-0.0,1172.9625244140625,1.0,283.1499938964844,285.18463134765625,290.92974853515625,291.92156982421875,293.1499938964844,293.1499938964844,283.1499938964844,20850.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396130084991455,1.0,0.0,0.0,1.9718356132507324,1.9718443155288696,2.073671936386745e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4991.16748046875,0.0,211.5760040283203,2371.396484375,0.0,644.617919921875,0.431080162525177,1.0,0.0,3.0,1.0,0.0
12334080,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82391357421875,0.8079227209091187,0.2551561295986175,0.231624498963356,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82427978515625,0.8922638893127441,0.3474968671798706,0.3310385048389435,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82421875,0.8776119947433472,0.3309022784233093,0.232936680316925,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241271972656,0.8542194962501526,0.3047852218151092,0.2907940447330475,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82354736328125,0.7449138164520264,0.199544295668602,0.9079817533493042,285.82427978515625,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0346984863281,285.8263854980469,1.0,0.4533019661903381,1.0,1.0,0.0,1.0,-2.3941633701324463,2.394158840179444,4.607501978171058e-06,1.848366379737854,0.6554359793663025,0.6554359793663025,0.0,95.49175262451172,65.0,16855.060546875,-0.0,1172.9625244140625,1.0,283.1499938964844,285.18463134765625,290.92974853515625,291.92156982421875,293.1499938964844,293.1499938964844,283.1499938964844,20850.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396130084991455,1.0,0.0,0.0,1.9718356132507324,1.9718443155288696,2.073671936386745e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4991.16748046875,0.0,211.5760040283203,2371.396484375,0.0,644.617919921875,0.431080162525177,1.0,0.0,3.0,1.0,0.0
12334140,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.8283846378326416,0.2535220682621002,0.2298118770122528,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653259277344,0.91778564453125,0.3451921045780182,0.3285039663314819,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652648925781,0.9017019271850586,0.3287822008132934,0.2311923950910568,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651733398437,0.876785397529602,0.3026423752307892,0.2884105443954468,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645935058594,0.7638195157051086,0.1980706602334976,0.8996276259422302,285.8653259277344,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0345764160156,285.86737060546875,1.0,0.4431701600551605,1.0,1.0,0.0,1.0,-2.373945951461792,2.373941421508789,4.53000575362239e-06,1.8326658010482788,0.6345720291137695,0.6345720291137695,0.0,85.69780731201172,53.0,16308.8994140625,-0.0,1110.3419189453125,1.0,283.1499938964844,285.2509460449219,290.8977355957031,291.8617553710937,293.1499938964844,293.1499938964844,283.1499938964844,20404.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284299254417419,1.0,0.0,0.0,1.8476098775863647,1.8476179838180544,1.8206193885816901e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4959.0869140625,0.0,182.0035400390625,2371.396484375,0.0,602.2859497070312,0.4106081128120422,1.0,0.0,3.0,1.0,0.0
