time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334200,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.8283846378326416,0.2535220682621002,0.2298118770122528,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653259277344,0.91778564453125,0.3451921045780182,0.3285039663314819,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652648925781,0.9017019271850586,0.3287822008132934,0.2311923950910568,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651733398437,0.876785397529602,0.3026423752307892,0.2884105443954468,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645935058594,0.7638195157051086,0.1980706602334976,0.8996276259422302,285.8653259277344,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0345764160156,285.86737060546875,1.0,0.4431701600551605,1.0,1.0,0.0,1.0,-2.373945951461792,2.373941421508789,4.53000575362239e-06,1.8326658010482788,0.6345720291137695,0.6345720291137695,0.0,85.69780731201172,53.0,16308.8994140625,-0.0,1110.3419189453125,1.0,283.1499938964844,285.2509460449219,290.8977355957031,291.8617553710937,293.1499938964844,293.1499938964844,283.1499938964844,20404.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284299254417419,1.0,0.0,0.0,1.8476098775863647,1.8476179838180544,1.8206193885816901e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4959.0869140625,0.0,182.0035400390625,2371.396484375,0.0,602.2859497070312,0.4106081128120422,1.0,0.0,3.0,1.0,0.0
12334260,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.8567346930503845,0.2519134879112243,0.2279972285032272,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.955673336982727,0.3429053723812103,0.3259602785110473,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.9387037754058838,0.3266814351081848,0.2294420003890991,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.9093430042266846,0.3005144298076629,0.2860151827335357,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066467285156,0.7914172410964966,0.1966263204813003,0.8912862539291382,285.9074401855469,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.03472900390625,285.90966796875,1.0,0.4323201477527618,1.0,1.0,0.0,1.0,-2.353708982467652,2.3537044525146484,4.4531107050715946e-06,1.816943407058716,0.6130193471908569,0.6130193471908569,0.0,75.1950454711914,41.0,15775.15234375,-0.0,1045.8692626953125,1.0,283.1499938964844,285.31768798828125,290.8706359863281,291.8080139160156,293.1499938964844,293.1499938964844,283.1499938964844,20167.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175445675849915,1.0,0.0,0.0,1.7314732074737549,1.731480836868286,1.598932755086935e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4929.1181640625,0.0,157.7721710205078,2371.396484375,0.0,563.7782592773438,0.3923113346099853,1.0,0.0,3.0,1.0,0.0
12334320,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.8567346930503845,0.2519134879112243,0.2279972285032272,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.955673336982727,0.3429053723812103,0.3259602785110473,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.9387037754058838,0.3266814351081848,0.2294420003890991,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.9093430042266846,0.3005144298076629,0.2860151827335357,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066467285156,0.7914172410964966,0.1966263204813003,0.8912862539291382,285.9074401855469,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.03472900390625,285.90966796875,1.0,0.4323201477527618,1.0,1.0,0.0,1.0,-2.353708982467652,2.3537044525146484,4.4531107050715946e-06,1.816943407058716,0.6130193471908569,0.6130193471908569,0.0,75.1950454711914,41.0,15775.15234375,-0.0,1045.8692626953125,1.0,283.1499938964844,285.31768798828125,290.8706359863281,291.8080139160156,293.1499938964844,293.1499938964844,283.1499938964844,20167.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175445675849915,1.0,0.0,0.0,1.7314732074737549,1.731480836868286,1.598932755086935e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4929.1181640625,0.0,157.7721710205078,2371.396484375,0.0,563.7782592773438,0.3923113346099853,1.0,0.0,3.0,1.0,0.0
12334380,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532165527344,0.9003422856330872,0.2503376007080078,0.2261948436498642,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9536437988281,0.9986160397529602,0.3406449854373932,0.3233685493469238,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.986397385597229,0.324607640504837,0.2276970148086547,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534912109375,0.9609584808349608,0.2984054386615753,0.2836204767227173,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527893066406,0.8300211429595947,0.1952091306447982,0.8829925060272217,285.95367431640625,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.03515625,285.9561767578125,1.0,0.4209432303905487,1.0,1.0,0.0,1.0,-2.333317756652832,2.333313465118408,4.376372544356855e-06,1.8011268377304075,0.5908578038215637,0.5908578038215637,0.0,64.30402374267578,59.0,15240.27734375,-0.0,980.8247680664062,1.0,283.1499938964844,285.3885803222656,290.8465576171875,291.7577819824219,293.1499938964844,293.1499938964844,283.1499938964844,20027.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068753957748413,1.0,0.0,0.0,1.6188749074935913,1.618882179260254,1.3977363266803877e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4900.2080078125,0.0,136.9057159423828,2371.396484375,0.0,528.4684448242188,0.3752670884132385,1.0,0.0,3.0,1.0,0.0
12334440,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532165527344,0.9003422856330872,0.2503376007080078,0.2261948436498642,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9536437988281,0.9986160397529602,0.3406449854373932,0.3233685493469238,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.986397385597229,0.324607640504837,0.2276970148086547,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534912109375,0.9609584808349608,0.2984054386615753,0.2836204767227173,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527893066406,0.8300211429595947,0.1952091306447982,0.8829925060272217,285.95367431640625,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.03515625,285.9561767578125,1.0,0.4209432303905487,1.0,1.0,0.0,1.0,-2.333317756652832,2.333313465118408,4.376372544356855e-06,1.8011268377304075,0.5908578038215637,0.5908578038215637,0.0,64.30402374267578,59.0,15240.27734375,-0.0,980.8247680664062,1.0,283.1499938964844,285.3885803222656,290.8465576171875,291.7577819824219,293.1499938964844,293.1499938964844,283.1499938964844,20027.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068753957748413,1.0,0.0,0.0,1.6188749074935913,1.618882179260254,1.3977363266803877e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4900.2080078125,0.0,136.9057159423828,2371.396484375,0.0,528.4684448242188,0.3752670884132385,1.0,0.0,3.0,1.0,0.0
12334500,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.9043148756027222,0.2495512515306472,0.225459799170494,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779357910156,0.9990000128746032,0.3396850228309631,0.320092111825943,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.9898309707641602,0.3235728740692138,0.22695292532444,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.9650440216064452,0.29735067486763,0.2825939953327179,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8331888914108276,0.1945025771856308,0.8796656131744385,285.9779663085937,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0353698730469,285.9806823730469,1.0,0.4190652966499328,1.0,1.0,0.0,1.0,-2.322381019592285,2.3223767280578613,4.335366156738019e-06,1.792567491531372,0.5795642733573914,0.5795642733573914,0.0,63.07358551025391,59.0,14966.3642578125,-0.0,964.5897827148438,1.0,283.1499938964844,285.425537109375,290.835205078125,291.7332458496094,293.1499938964844,293.1499938964844,283.1499938964844,19972.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015419125556946,1.0,0.0,0.0,1.563304781913757,1.5633118152618408,1.3034248524945724e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4885.7373046875,0.0,127.44171905517578,2371.396484375,0.0,511.6745300292969,0.3670872747898102,1.0,0.0,3.0,1.0,0.0
12334560,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.899910569190979,0.2487670928239822,0.2247803062200546,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068359375,0.9983838200569152,0.3386325538158417,0.3214806914329529,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.9859908819198608,0.3225449025630951,0.226254254579544,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.960233211517334,0.2963016629219055,0.2816284000873565,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.8294159770011902,0.1938020884990692,0.8766356706619263,286.0068359375,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0356140136719,286.0101623535156,1.0,0.4190371632575989,1.0,1.0,0.0,1.0,-2.317800045013428,2.317795753479004,4.318122137192404e-06,1.7889105081558228,0.5681954622268677,0.5681954622268677,0.0,63.54649353027344,77.0,14712.8251953125,-0.0,961.6499633789062,1.0,283.1499938964844,285.46685791015625,290.8242492675781,291.7091369628906,293.1499938964844,293.1499938964844,283.1499938964844,19920.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961625933647156,1.0,0.0,0.0,1.5082297325134275,1.508236527442932,1.2132035465128865e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4856.6708984375,0.0,118.5542221069336,2371.396484375,0.0,495.2908935546875,0.3591213524341583,1.0,0.0,3.0,1.0,0.0
12334620,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697631835937,0.8653954267501831,0.2471610307693481,0.2236123979091644,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9657203555107116,0.3362520933151245,0.3195778727531433,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702819824219,0.9495317935943604,0.3204652667045593,0.225015252828598,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07012939453125,0.919126272201538,0.2941732108592987,0.2799058258533478,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0691223144531,0.7989108562469482,0.1923558115959167,0.8715186715126038,286.07037353515625,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0356750488281,286.0740661621094,1.0,0.4226592779159546,1.0,1.0,0.0,1.0,-2.3043651580810547,2.304360866546631,4.2683172978286166e-06,1.7784998416900637,0.5452172160148621,0.5452172160148621,0.0,70.01273345947266,95.0,14191.728515625,-0.0,973.2913208007812,1.0,283.1499938964844,285.5552062988281,290.80108642578125,291.65594482421875,293.1499938964844,293.1499938964844,283.1499938964844,19812.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847899377346039,1.0,0.0,0.0,1.3999319076538086,1.3999383449554443,1.0452314569420197e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4676.67578125,0.0,102.41543579101562,2371.396484375,0.0,462.4032287597656,0.3438637256622314,1.0,0.0,3.0,1.0,0.0
12334680,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697631835937,0.8653954267501831,0.2471610307693481,0.2236123979091644,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9657203555107116,0.3362520933151245,0.3195778727531433,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702819824219,0.9495317935943604,0.3204652667045593,0.225015252828598,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07012939453125,0.919126272201538,0.2941732108592987,0.2799058258533478,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0691223144531,0.7989108562469482,0.1923558115959167,0.8715186715126038,286.07037353515625,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0356750488281,286.0740661621094,1.0,0.4226592779159546,1.0,1.0,0.0,1.0,-2.3043651580810547,2.304360866546631,4.2683172978286166e-06,1.7784998416900637,0.5452172160148621,0.5452172160148621,0.0,70.01273345947266,95.0,14191.728515625,-0.0,973.2913208007812,1.0,283.1499938964844,285.5552062988281,290.80108642578125,291.65594482421875,293.1499938964844,293.1499938964844,283.1499938964844,19812.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847899377346039,1.0,0.0,0.0,1.3999319076538086,1.3999383449554443,1.0452314569420197e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4676.67578125,0.0,102.41543579101562,2371.396484375,0.0,462.4032287597656,0.3438637256622314,1.0,0.0,3.0,1.0,0.0
12334740,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1452331542969,0.8268505334854126,0.2455399483442306,0.2225769311189651,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.91532164812088,0.3339416682720184,0.3178260326385498,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1458435058594,0.899821937084198,0.3183854818344116,0.2238905280828476,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1456604003906,0.8739520907402039,0.2920323610305786,0.2783278822898865,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444702148437,0.761061429977417,0.1908742040395736,0.8669905066490173,286.1459655761719,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.03533935546875,286.1501770019531,1.0,0.4297607839107513,1.0,1.0,0.0,1.0,-2.292329788208008,2.292325496673584,4.223864834784763e-06,1.7691199779510498,0.5220823884010315,0.5220823884010315,0.0,80.72058868408203,113.0,13692.2197265625,-0.0,1002.7695922851562,1.0,283.1499938964844,285.6560974121094,290.77752685546875,291.60107421875,293.1499938964844,293.1499938964844,283.1499938964844,19688.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720552563667297,1.0,0.0,0.0,1.294905424118042,1.2949116230010986,8.942826212887668e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4503.5859375,0.0,88.34786987304688,2371.396484375,0.0,428.2171020507813,0.3296101689338684,1.0,0.0,3.0,1.0,0.0
12334800,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1452331542969,0.8268505334854126,0.2455399483442306,0.2225769311189651,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.91532164812088,0.3339416682720184,0.3178260326385498,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1458435058594,0.899821937084198,0.3183854818344116,0.2238905280828476,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1456604003906,0.8739520907402039,0.2920323610305786,0.2783278822898865,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444702148437,0.761061429977417,0.1908742040395736,0.8669905066490173,286.1459655761719,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.03533935546875,286.1501770019531,1.0,0.4297607839107513,1.0,1.0,0.0,1.0,-2.292329788208008,2.292325496673584,4.223864834784763e-06,1.7691199779510498,0.5220823884010315,0.5220823884010315,0.0,80.72058868408203,113.0,13692.2197265625,-0.0,1002.7695922851562,1.0,283.1499938964844,285.6560974121094,290.77752685546875,291.60107421875,293.1499938964844,293.1499938964844,283.1499938964844,19688.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720552563667297,1.0,0.0,0.0,1.294905424118042,1.2949116230010986,8.942826212887668e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4503.5859375,0.0,88.34786987304688,2371.396484375,0.0,428.2171020507813,0.3296101689338684,1.0,0.0,3.0,1.0,0.0
12334860,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22760009765625,0.7908280491828918,0.2439261674880981,0.2216471135616302,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22833251953125,0.872944712638855,0.3316781520843506,0.3162308633327484,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2282409667969,0.8593913316726685,0.316323846578598,0.2228560447692871,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22802734375,0.8360256552696228,0.2898954749107361,0.2768585979938507,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267761230469,0.7290205359458923,0.1893747597932815,0.8628755807876587,286.2283935546875,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0348815917969,286.2329406738281,1.0,0.4390328228473663,1.0,1.0,0.0,1.0,-2.2813453674316406,2.281341314315796,4.183507826382993e-06,1.7605587244033811,0.4988540112972259,0.4988540112972259,0.0,94.16305541992188,116.0,13183.8798828125,-0.0,1043.65087890625,1.0,283.1499938964844,285.7639465332031,290.7575378417969,291.5492858886719,293.1499938964844,293.1499938964844,283.1499938964844,19549.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584117233753204,1.0,0.0,0.0,1.1942601203918457,1.1942659616470337,7.606704599538716e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4329.38134765625,0.0,76.239013671875,2371.396484375,0.0,394.416748046875,0.3165004253387451,1.0,0.0,3.0,1.0,0.0
12334920,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22760009765625,0.7908280491828918,0.2439261674880981,0.2216471135616302,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22833251953125,0.872944712638855,0.3316781520843506,0.3162308633327484,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2282409667969,0.8593913316726685,0.316323846578598,0.2228560447692871,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22802734375,0.8360256552696228,0.2898954749107361,0.2768585979938507,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267761230469,0.7290205359458923,0.1893747597932815,0.8628755807876587,286.2283935546875,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0348815917969,286.2329406738281,1.0,0.4390328228473663,1.0,1.0,0.0,1.0,-2.2813453674316406,2.281341314315796,4.183507826382993e-06,1.7605587244033811,0.4988540112972259,0.4988540112972259,0.0,94.16305541992188,116.0,13183.8798828125,-0.0,1043.65087890625,1.0,283.1499938964844,285.7639465332031,290.7575378417969,291.5492858886719,293.1499938964844,293.1499938964844,283.1499938964844,19549.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584117233753204,1.0,0.0,0.0,1.1942601203918457,1.1942659616470337,7.606704599538716e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4329.38134765625,0.0,76.239013671875,2371.396484375,0.0,394.416748046875,0.3165004253387451,1.0,0.0,3.0,1.0,0.0
12334980,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31451416015625,0.7687299251556396,0.242341861128807,0.2205997556447982,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8491060733795166,0.3294565677642822,0.3145304024219513,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8366555571556091,0.3142948150634765,0.2217343002557754,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31500244140625,0.8142513036727905,0.2877759933471679,0.2752574384212494,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3136901855469,0.7096619009971619,0.187876284122467,0.8580548763275146,286.3153686523437,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.03448486328125,286.3200988769531,1.0,0.4447529911994934,1.0,1.0,0.0,1.0,-2.2689850330352783,2.2689807415008545,4.138393705943599e-06,1.750955581665039,0.4755824506282806,0.4755824506282806,0.0,103.95549774169922,104.0,12662.314453125,-0.0,1068.5439453125,1.0,283.1499938964844,285.8764038085937,290.74072265625,291.5003967285156,293.1499938964844,293.1499938964844,283.1499938964844,19403.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442376792430877,1.0,0.0,0.0,1.098873734474182,1.098879337310791,6.440124167284011e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4152.57958984375,0.0,65.92373657226562,2371.396484375,0.0,362.0807800292969,0.3046038746833801,1.0,0.0,3.0,1.0,0.0
12335040,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31451416015625,0.7687299251556396,0.242341861128807,0.2205997556447982,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8491060733795166,0.3294565677642822,0.3145304024219513,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8366555571556091,0.3142948150634765,0.2217343002557754,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31500244140625,0.8142513036727905,0.2877759933471679,0.2752574384212494,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3136901855469,0.7096619009971619,0.187876284122467,0.8580548763275146,286.3153686523437,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.03448486328125,286.3200988769531,1.0,0.4447529911994934,1.0,1.0,0.0,1.0,-2.2689850330352783,2.2689807415008545,4.138393705943599e-06,1.750955581665039,0.4755824506282806,0.4755824506282806,0.0,103.95549774169922,104.0,12662.314453125,-0.0,1068.5439453125,1.0,283.1499938964844,285.8764038085937,290.74072265625,291.5003967285156,293.1499938964844,293.1499938964844,283.1499938964844,19403.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442376792430877,1.0,0.0,0.0,1.098873734474182,1.098879337310791,6.440124167284011e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4152.57958984375,0.0,65.92373657226562,2371.396484375,0.0,362.0807800292969,0.3046038746833801,1.0,0.0,3.0,1.0,0.0
12335100,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3589172363281,0.7645072340965271,0.241576999425888,0.2199781835079193,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597106933594,0.8445797562599182,0.3283695578575134,0.3135759830474853,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.359619140625,0.8323425054550171,0.3133045732975006,0.2210960686206817,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3594055175781,0.8097691535949707,0.2867339253425598,0.2743461728096008,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3580627441406,0.7054186463356018,0.187141016125679,0.8550992012023926,286.3597717285156,288.1038818359375,291.6065673828125,287.80487060546875,291.6083984375,297.034423828125,286.3645324707031,1.0,0.4448147416114807,1.0,1.0,0.0,1.0,-2.2616820335388184,2.2616779804229736,4.111879661650164e-06,1.7452924251556396,0.4639356136322021,0.4639356136322021,0.0,105.6761474609375,104.0,12395.875,-0.0,1067.4508056640625,1.0,283.1499938964844,285.9335327148437,290.73309326171875,291.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19330.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370104372501373,1.0,0.0,0.0,1.0533442497253418,1.0533497333526611,5.917514300790574e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4062.901123046875,0.0,61.37702178955078,2371.396484375,0.0,346.57550048828125,0.2991117537021637,1.0,0.0,3.0,1.0,0.0
12335160,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035339355469,0.7634003162384033,0.2408405095338821,0.2193132638931274,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40435791015625,0.8433610200881958,0.3273050487041473,0.3125713169574737,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042358398437,0.8312059640884399,0.3123385310173034,0.2204216718673706,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4040222167969,0.8084663152694702,0.2857113182544708,0.2733815014362335,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026794433594,0.7041511535644531,0.1864244788885116,0.851884126663208,286.4043884277344,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0345764160156,286.4092102050781,1.0,0.443663477897644,1.0,1.0,0.0,1.0,-2.253846406936645,2.253842353820801,4.08349887948134e-06,1.7391974925994873,0.4522805213928222,0.4522805213928222,0.0,105.63533020019533,92.0,12126.73046875,-0.0,1059.0316162109375,1.0,283.1499938964844,285.99090576171875,290.72576904296875,291.4530334472656,293.1499938964844,293.1499938964844,283.1499938964844,19259.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296950399875641,1.0,0.0,0.0,1.009310603141785,1.0093159675598145,5.433108185570745e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3972.280029296875,0.0,57.20084762573242,2371.396484375,0.0,331.4962463378906,0.2939140498638153,1.0,0.0,3.0,1.0,0.0
12335220,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4940490722656,0.7673894166946411,0.2394515424966812,0.2179287523031234,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4948425292969,0.8474828600883484,0.3252440392971039,0.3104885816574096,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4947509765625,0.8352601528167725,0.3104796409606933,0.2190222144126892,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4945068359375,0.812351405620575,0.2837268710136413,0.2713712751865387,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4931335449219,0.7076164484024048,0.1850535422563552,0.8450713753700256,286.4949035644531,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.03546142578125,286.4998474121094,1.0,0.4386154413223266,1.0,1.0,0.0,1.0,-2.237403392791748,2.237399339675904,4.024265763291624e-06,1.7263972759246826,0.4289652407169342,0.4289652407169342,0.0,102.0511245727539,80.0,11585.3291015625,-0.0,1028.1883544921875,1.0,283.1499938964844,286.1065368652344,290.7115783691406,291.4062194824219,293.1499938964844,293.1499938964844,283.1499938964844,19126.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414790391921997,1.0,0.0,0.0,0.9258391857147216,0.925844430923462,4.5716166852116664e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3790.2646484375,0.0,49.85009002685547,2371.396484375,0.0,302.4952392578125,0.2843502461910248,1.0,0.0,3.0,1.0,0.0
12335280,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4940490722656,0.7673894166946411,0.2394515424966812,0.2179287523031234,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4948425292969,0.8474828600883484,0.3252440392971039,0.3104885816574096,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4947509765625,0.8352601528167725,0.3104796409606933,0.2190222144126892,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4945068359375,0.812351405620575,0.2837268710136413,0.2713712751865387,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4931335449219,0.7076164484024048,0.1850535422563552,0.8450713753700256,286.4949035644531,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.03546142578125,286.4998474121094,1.0,0.4386154413223266,1.0,1.0,0.0,1.0,-2.237403392791748,2.237399339675904,4.024265763291624e-06,1.7263972759246826,0.4289652407169342,0.4289652407169342,0.0,102.0511245727539,80.0,11585.3291015625,-0.0,1028.1883544921875,1.0,283.1499938964844,286.1065368652344,290.7115783691406,291.4062194824219,293.1499938964844,293.1499938964844,283.1499938964844,19126.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414790391921997,1.0,0.0,0.0,0.9258391857147216,0.925844430923462,4.5716166852116664e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3790.2646484375,0.0,49.85009002685547,2371.396484375,0.0,302.4952392578125,0.2843502461910248,1.0,0.0,3.0,1.0,0.0
12335340,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858459472656,0.7780568599700928,0.2381619065999984,0.2165195345878601,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.586669921875,0.8586974740028381,0.3232663869857788,0.3083629906177521,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865783691406,0.8460991978645325,0.3087098598480224,0.2175954282283783,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863342285156,0.8226450085639954,0.2818174362182617,0.2693100869655609,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849304199219,0.716944694519043,0.1837622970342636,0.8380354046821594,286.58673095703125,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0370178222656,286.5917663574219,1.0,0.4310522079467773,1.0,1.0,0.0,1.0,-2.2205164432525635,2.2205123901367188,3.963898052461445e-06,1.713243007659912,0.4056585133075714,0.4056585133075714,0.0,95.32263946533205,68.0,11044.2421875,-0.0,985.4117431640624,1.0,283.1499938964844,286.22296142578125,290.6979064941406,291.35992431640625,293.1499938964844,293.1499938964844,283.1499938964844,19008.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399552434682846,1.0,0.0,0.0,0.848524272441864,0.8485292792320251,3.8399644353148694e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3608.847412109375,0.0,43.659271240234375,2371.396484375,0.0,274.89263916015625,0.2757903635501861,1.0,0.0,3.0,1.0,0.0
12335400,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858459472656,0.7780568599700928,0.2381619065999984,0.2165195345878601,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.586669921875,0.8586974740028381,0.3232663869857788,0.3083629906177521,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865783691406,0.8460991978645325,0.3087098598480224,0.2175954282283783,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863342285156,0.8226450085639954,0.2818174362182617,0.2693100869655609,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849304199219,0.716944694519043,0.1837622970342636,0.8380354046821594,286.58673095703125,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0370178222656,286.5917663574219,1.0,0.4310522079467773,1.0,1.0,0.0,1.0,-2.2205164432525635,2.2205123901367188,3.963898052461445e-06,1.713243007659912,0.4056585133075714,0.4056585133075714,0.0,95.32263946533205,68.0,11044.2421875,-0.0,985.4117431640624,1.0,283.1499938964844,286.22296142578125,290.6979064941406,291.35992431640625,293.1499938964844,293.1499938964844,283.1499938964844,19008.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399552434682846,1.0,0.0,0.0,0.848524272441864,0.8485292792320251,3.8399644353148694e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3608.847412109375,0.0,43.659271240234375,2371.396484375,0.0,274.89263916015625,0.2757903635501861,1.0,0.0,3.0,1.0,0.0
12335460,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6784362792969,0.7950213551521301,0.236951857805252,0.2151146978139877,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792907714844,0.8768467903137207,0.3213582336902618,0.3062309920787811,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6791687011719,0.8636186718940735,0.3070139586925506,0.2161672413349151,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.678955078125,0.8386361002922058,0.2799700200557709,0.2672353684902191,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.7307376265525818,0.1825388967990875,0.8309617042541504,286.6793212890625,288.4262390136719,291.3465881347656,287.7619934082031,291.3484802246094,297.0390319824219,286.6844482421875,1.0,0.4218806028366089,1.0,1.0,0.0,1.0,-2.203563928604126,2.2035601139068604,3.903775905200746e-06,1.700031876564026,0.3823714852333069,0.3823714852333069,0.0,86.6915283203125,56.0,10506.5,-0.0,936.0354614257812,1.0,283.1499938964844,286.3394775390625,290.68463134765625,291.3143005371094,293.1499938964844,293.1499938964844,283.1499938964844,18904.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3840736150741577,1.0,0.0,0.0,0.7771145105361938,0.7771193981170654,3.220836930495352e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3428.893310546875,0.0,38.41741561889648,2371.396484375,0.0,248.54251098632807,0.268111914396286,1.0,0.0,3.0,1.0,0.0
12335520,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6784362792969,0.7950213551521301,0.236951857805252,0.2151146978139877,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792907714844,0.8768467903137207,0.3213582336902618,0.3062309920787811,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6791687011719,0.8636186718940735,0.3070139586925506,0.2161672413349151,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.678955078125,0.8386361002922058,0.2799700200557709,0.2672353684902191,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.7307376265525818,0.1825388967990875,0.8309617042541504,286.6793212890625,288.4262390136719,291.3465881347656,287.7619934082031,291.3484802246094,297.0390319824219,286.6844482421875,1.0,0.4218806028366089,1.0,1.0,0.0,1.0,-2.203563928604126,2.2035601139068604,3.903775905200746e-06,1.700031876564026,0.3823714852333069,0.3823714852333069,0.0,86.6915283203125,56.0,10506.5,-0.0,936.0354614257812,1.0,283.1499938964844,286.3394775390625,290.68463134765625,291.3143005371094,293.1499938964844,293.1499938964844,283.1499938964844,18904.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3840736150741577,1.0,0.0,0.0,0.7771145105361938,0.7771193981170654,3.220836930495352e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3428.893310546875,0.0,38.41741561889648,2371.396484375,0.0,248.54251098632807,0.268111914396286,1.0,0.0,3.0,1.0,0.0
12335580,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.771728515625,0.8183749318122864,0.2358044385910034,0.2137262821197509,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7725830078125,0.9031670093536376,0.3195064663887024,0.3041094839572906,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724609375,0.8893409371376038,0.3053779006004333,0.2147493362426757,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.772216796875,0.862083375453949,0.2781718075275421,0.2651644051074981,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.770751953125,0.7503992915153503,0.1813699305057525,0.8239309787750244,286.7726135253906,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0413513183594,286.7778015136719,1.0,0.4116431474685669,1.0,1.0,0.0,1.0,-2.1867125034332275,2.186708688735962,3.84449185730773e-06,1.6868951320648191,0.3591172397136688,0.3591172397136688,0.0,76.91690063476562,44.0,9972.6337890625,-0.0,883.2139282226562,1.0,283.1499938964844,286.4559936523437,290.67144775390625,291.2690734863281,293.1499938964844,293.1499938964844,283.1499938964844,18795.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684484660625458,1.0,0.0,0.0,0.7110342979431152,0.7110390663146973,2.6963716592831588e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3250.4501953125,0.0,33.91228103637695,2371.396484375,0.0,223.2229766845703,0.2613366544246673,1.0,0.0,3.0,1.0,0.0
12335640,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.771728515625,0.8183749318122864,0.2358044385910034,0.2137262821197509,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7725830078125,0.9031670093536376,0.3195064663887024,0.3041094839572906,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724609375,0.8893409371376038,0.3053779006004333,0.2147493362426757,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.772216796875,0.862083375453949,0.2781718075275421,0.2651644051074981,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.770751953125,0.7503992915153503,0.1813699305057525,0.8239309787750244,286.7726135253906,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0413513183594,286.7778015136719,1.0,0.4116431474685669,1.0,1.0,0.0,1.0,-2.1867125034332275,2.186708688735962,3.84449185730773e-06,1.6868951320648191,0.3591172397136688,0.3591172397136688,0.0,76.91690063476562,44.0,9972.6337890625,-0.0,883.2139282226562,1.0,283.1499938964844,286.4559936523437,290.67144775390625,291.2690734863281,293.1499938964844,293.1499938964844,283.1499938964844,18795.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684484660625458,1.0,0.0,0.0,0.7110342979431152,0.7110390663146973,2.6963716592831588e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3250.4501953125,0.0,33.91228103637695,2371.396484375,0.0,223.2229766845703,0.2613366544246673,1.0,0.0,3.0,1.0,0.0
12335700,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8183898925781,0.8323681354522705,0.2352499663829803,0.2130399346351623,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8192443847656,0.921543836593628,0.318598210811615,0.3030552268028259,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8191223144531,0.9061683416366576,0.3045786023139953,0.2140460014343261,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8188781738281,0.877761960029602,0.2772877216339111,0.2641328871250152,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8174133300781,0.76358562707901,0.1808020919561386,0.8204425573348999,286.8192749023437,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.0425720214844,286.824462890625,1.0,0.406230628490448,1.0,1.0,0.0,1.0,-2.1783478260040283,2.1783440113067627,3.815242962446064e-06,1.680373191833496,0.3475026190280914,0.3475026190280914,0.0,71.7504653930664,44.0,9708.2626953125,-0.0,856.1160888671875,1.0,283.1499938964844,286.5140075683594,290.6647644042969,291.2465515136719,293.1499938964844,293.1499938964844,283.1499938964844,18742.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606070280075073,1.0,0.0,0.0,0.6799842119216919,0.6799889802932739,2.4660186781488853e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3162.33349609375,0.0,31.90547180175781,2371.396484375,0.0,210.8588256835937,0.2582841217517853,1.0,0.0,3.0,1.0,0.0
12335760,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666381835937,0.8493126630783081,0.2347076684236526,0.212359070777893,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8675842285156,0.9444469213485718,0.3177011907100677,0.3020058870315552,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8674621582031,0.9283922910690308,0.3037913739681244,0.2133468240499496,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671875,0.8969202041625977,0.2764129638671875,0.2631046772003174,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.86553955078125,0.7799006700515747,0.1802441626787185,0.8169739842414856,286.8676147460937,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0438232421875,286.8736572265625,1.0,0.400662213563919,1.0,1.0,0.0,1.0,-2.170028686523437,2.170024871826172,3.786270781347412e-06,1.673885703086853,0.3359223902225494,0.3359223902225494,0.0,66.45414733886719,32.0,9453.291015625,-0.0,828.780029296875,1.0,283.1499938964844,286.5717163085937,290.6579895019531,291.22412109375,293.1499938964844,293.1499938964844,283.1499938964844,18691.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3527643084526062,1.0,0.0,0.0,0.6502518653869629,0.6502565741539001,2.2550796785481e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3075.23388671875,0.0,30.04684829711914,2371.396484375,0.0,198.64523315429688,0.2554426193237304,1.0,0.0,3.0,1.0,0.0
12335820,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.981689453125,0.8988762497901917,0.2337175160646438,0.2110518962144851,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827575683594,0.9960594177246094,0.3159961104393005,0.2999592423439026,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98260498046875,0.9844799041748048,0.3023115396499634,0.2119906991720199,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.954788625240326,0.2747382521629333,0.2610906362533569,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804382324219,0.8244993090629578,0.179188922047615,0.810200035572052,286.9827880859375,288.6991882324219,291.12646484375,287.7221374511719,291.1283874511719,297.0466613769531,286.9893493652344,1.0,0.3891514837741852,1.0,1.0,0.0,1.0,-2.1537024974823,2.153698682785034,3.729759555426426e-06,1.6611555814743042,0.3131976127624511,0.3131976127624511,0.0,55.57057189941406,50.0,8971.908203125,-0.0,773.9657592773438,1.0,283.1499938964844,286.69049072265625,290.64459228515625,291.1806640625,293.1499938964844,293.1499938964844,283.1499938964844,18592.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3372183740139007,1.0,0.0,0.0,0.5952808856964111,0.5952854752540588,1.8899163123364812e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2911.578369140625,0.0,26.75776481628418,2371.396484375,0.0,174.66102600097656,0.2503726780414581,1.0,0.0,3.0,1.0,0.0
12335880,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.981689453125,0.8988762497901917,0.2337175160646438,0.2110518962144851,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827575683594,0.9960594177246094,0.3159961104393005,0.2999592423439026,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98260498046875,0.9844799041748048,0.3023115396499634,0.2119906991720199,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.954788625240326,0.2747382521629333,0.2610906362533569,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804382324219,0.8244993090629578,0.179188922047615,0.810200035572052,286.9827880859375,288.6991882324219,291.12646484375,287.7221374511719,291.1283874511719,297.0466613769531,286.9893493652344,1.0,0.3891514837741852,1.0,1.0,0.0,1.0,-2.1537024974823,2.153698682785034,3.729759555426426e-06,1.6611555814743042,0.3131976127624511,0.3131976127624511,0.0,55.57057189941406,50.0,8971.908203125,-0.0,773.9657592773438,1.0,283.1499938964844,286.69049072265625,290.64459228515625,291.1806640625,293.1499938964844,293.1499938964844,283.1499938964844,18592.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3372183740139007,1.0,0.0,0.0,0.5952808856964111,0.5952854752540588,1.8899163123364812e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2911.578369140625,0.0,26.75776481628418,2371.396484375,0.0,174.66102600097656,0.2503726780414581,1.0,0.0,3.0,1.0,0.0
12335940,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0976257324219,0.9032694697380066,0.2327986359596252,0.2101872712373733,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987548828125,0.9990000128746032,0.3145632743835449,0.2983238101005554,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986022949219,0.9881918430328368,0.3009142279624939,0.2109832912683487,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982666015625,0.9589719772338868,0.2731304466724396,0.259529709815979,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963134765625,0.8277033567428589,0.1781886518001556,0.805509090423584,287.0987854003906,288.7893371582031,291.05377197265625,287.70654296875,291.0556640625,297.0496826171875,287.1058044433594,1.0,0.3873453438282013,1.0,1.0,0.0,1.0,-2.142040252685547,2.1420366764068604,3.6894787172059296e-06,1.6519434452056885,0.2908216714859009,0.2908216714859009,0.0,54.34610748291016,68.0,8509.1552734375,-0.0,759.1494140625,1.0,283.1499938964844,286.8085632324219,290.6318359375,291.1396179199219,293.1499938964844,293.1499938964844,283.1499938964844,18507.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3222492933273315,1.0,0.0,0.0,0.5456017255783081,0.5456063151359558,1.587633313704373e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2756.38037109375,0.0,23.950084686279297,2371.396484375,0.0,151.50299072265625,0.2460328489542007,1.0,0.0,3.0,1.0,0.0
12336000,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0976257324219,0.9032694697380066,0.2327986359596252,0.2101872712373733,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987548828125,0.9990000128746032,0.3145632743835449,0.2983238101005554,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986022949219,0.9881918430328368,0.3009142279624939,0.2109832912683487,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982666015625,0.9589719772338868,0.2731304466724396,0.259529709815979,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963134765625,0.8277033567428589,0.1781886518001556,0.805509090423584,287.0987854003906,288.7893371582031,291.05377197265625,287.70654296875,291.0556640625,297.0496826171875,287.1058044433594,1.0,0.3873453438282013,1.0,1.0,0.0,1.0,-2.142040252685547,2.1420366764068604,3.6894787172059296e-06,1.6519434452056885,0.2908216714859009,0.2908216714859009,0.0,54.34610748291016,68.0,8509.1552734375,-0.0,759.1494140625,1.0,283.1499938964844,286.8085632324219,290.6318359375,291.1396179199219,293.1499938964844,293.1499938964844,283.1499938964844,18507.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3222492933273315,1.0,0.0,0.0,0.5456017255783081,0.5456063151359558,1.587633313704373e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2756.38037109375,0.0,23.950084686279297,2371.396484375,0.0,151.50299072265625,0.2460328489542007,1.0,0.0,3.0,1.0,0.0
