time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336060,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.216796875,0.8687890768051147,0.2318625003099441,0.2095821350812912,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2178955078125,0.9670032858848572,0.3128600716590881,0.2972149848937988,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2177429199219,0.9524532556533812,0.2995231449604034,0.2101930826902389,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2174072265625,0.9177154898643494,0.2715211808681488,0.2582551836967468,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2155456542969,0.7971424460411072,0.1771725416183471,0.8021236062049866,287.2179260253906,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0522155761719,287.2246398925781,1.0,0.391433835029602,1.0,1.0,0.0,1.0,-2.1334784030914307,2.133474826812744,3.6602582440536935e-06,1.6453049182891846,0.268876701593399,0.268876701593399,0.0,60.07648849487305,86.0,8066.60791015625,-0.0,772.4574584960938,1.0,283.1499938964844,286.9263916015625,290.6185913085937,291.1000366210937,293.1499938964844,293.1499938964844,283.1499938964844,18435.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3081076145172119,1.0,0.0,0.0,0.5008430480957031,0.5008479952812195,1.3378333107993969e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2610.576904296875,0.0,21.543806076049805,2371.396484375,0.0,129.2029266357422,0.2423153817653656,1.0,0.0,3.0,1.0,0.0
12336120,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.216796875,0.8687890768051147,0.2318625003099441,0.2095821350812912,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2178955078125,0.9670032858848572,0.3128600716590881,0.2972149848937988,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2177429199219,0.9524532556533812,0.2995231449604034,0.2101930826902389,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2174072265625,0.9177154898643494,0.2715211808681488,0.2582551836967468,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2155456542969,0.7971424460411072,0.1771725416183471,0.8021236062049866,287.2179260253906,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0522155761719,287.2246398925781,1.0,0.391433835029602,1.0,1.0,0.0,1.0,-2.1334784030914307,2.133474826812744,3.6602582440536935e-06,1.6453049182891846,0.268876701593399,0.268876701593399,0.0,60.07648849487305,86.0,8066.60791015625,-0.0,772.4574584960938,1.0,283.1499938964844,286.9263916015625,290.6185913085937,291.1000366210937,293.1499938964844,293.1499938964844,283.1499938964844,18435.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3081076145172119,1.0,0.0,0.0,0.5008430480957031,0.5008479952812195,1.3378333107993969e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2610.576904296875,0.0,21.543806076049805,2371.396484375,0.0,129.2029266357422,0.2423153817653656,1.0,0.0,3.0,1.0,0.0
12336180,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3329162597656,0.8278666138648987,0.2308728992938995,0.209095299243927,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.333984375,0.9137335419654846,0.3111812472343445,0.2960390150547027,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3338623046875,0.8998372554779053,0.2980983257293701,0.2095095813274383,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335266113281,0.8701868653297424,0.2698733508586883,0.2571199238300323,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316345214844,0.7573704123497009,0.1761054843664169,0.7993369698524475,287.33404541015625,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.05389404296875,287.3407592773437,1.0,0.3992982804775238,1.0,1.0,0.0,1.0,-2.1259541511535645,2.125950574874878,3.634600943769328e-06,1.6394203901290894,0.2472651302814483,0.2472651302814483,0.0,70.17096710205078,104.0,7633.63916015625,-0.0,802.3872680664062,1.0,283.1499938964844,287.0390625,290.6058044433594,291.0619506835937,293.1499938964844,293.1499938964844,283.1499938964844,18331.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951164841651916,1.0,0.0,0.0,0.4597719609737396,0.4705230593681335,1.1341131589404084e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2481.862548828125,0.0,19.866600036621094,2371.396484375,0.0,105.33900451660156,0.2393310070037841,1.0,0.0,3.0,1.0,0.0
12336240,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3329162597656,0.8278666138648987,0.2308728992938995,0.209095299243927,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.333984375,0.9137335419654846,0.3111812472343445,0.2960390150547027,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3338623046875,0.8998372554779053,0.2980983257293701,0.2095095813274383,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335266113281,0.8701868653297424,0.2698733508586883,0.2571199238300323,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316345214844,0.7573704123497009,0.1761054843664169,0.7993369698524475,287.33404541015625,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.05389404296875,287.3407592773437,1.0,0.3992982804775238,1.0,1.0,0.0,1.0,-2.1259541511535645,2.125950574874878,3.634600943769328e-06,1.6394203901290894,0.2472651302814483,0.2472651302814483,0.0,70.17096710205078,104.0,7633.63916015625,-0.0,802.3872680664062,1.0,283.1499938964844,287.0390625,290.6058044433594,291.0619506835937,293.1499938964844,293.1499938964844,283.1499938964844,18331.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951164841651916,1.0,0.0,0.0,0.4597719609737396,0.4705230593681335,1.1341131589404084e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2481.862548828125,0.0,19.866600036621094,2371.396484375,0.0,105.33900451660156,0.2393310070037841,1.0,0.0,3.0,1.0,0.0
12336300,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3913879394531,0.808708131313324,0.2303600162267685,0.2088773697614669,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3924560546875,0.8900349140167236,0.3103411495685577,0.2954975366592407,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.392333984375,0.8772457242012024,0.297373503446579,0.2091919630765915,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3919982910156,0.8490209579467773,0.269034206867218,0.2565827667713165,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3901062011719,0.7396175265312195,0.1755520701408386,0.7980682849884033,287.3925170898437,289.0127258300781,290.8736267089844,287.65936279296875,290.8755187988281,297.0544738769531,287.39923095703125,1.0,0.4041953384876251,1.0,1.0,0.0,1.0,-2.1224915981292725,2.122487783432007,3.6228336739441134e-06,1.6367170810699463,0.2366043776273727,0.2366043776273727,0.0,76.37843322753906,104.0,7419.25732421875,-0.0,821.735107421875,1.0,283.1499938964844,287.0946044921875,290.62109375,291.05645751953125,293.1499938964844,293.1499938964844,283.1499938964844,18245.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924639582633972,1.0,0.0,0.0,0.4403059482574463,0.470205008983612,1.0511657322354042e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2421.599853515625,0.0,19.676834106445312,2371.396484375,0.0,91.67278289794922,0.2383669018745422,1.0,0.0,3.0,1.0,0.0
12336360,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44903564453125,0.7895776629447937,0.2298367172479629,0.2086720317602157,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4500732421875,0.8688861131668091,0.3094982206821441,0.2949776649475097,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.449951171875,0.8568503260612488,0.2966412901878357,0.2088864296674728,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4496154785156,0.8302141427993774,0.2681854665279388,0.2560598850250244,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4477844238281,0.723654568195343,0.1749859750270843,0.796852707862854,287.4501342773437,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.05487060546875,287.4566955566406,1.0,0.4095543324947357,1.0,1.0,0.0,1.0,-2.1191654205322266,2.11916184425354,3.611552529036999e-06,1.6341218948364258,0.2260257601737976,0.2260257601737976,0.0,83.17619323730469,107.0,7209.8837890625,-0.0,843.2732543945312,1.0,283.1499938964844,287.1492919921875,290.6327514648437,291.05865478515625,293.1499938964844,293.1499938964844,283.1499938964844,18176.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921667993068695,1.0,0.0,0.0,0.4219572246074676,0.4738631844520569,9.8028349881929e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2356.093017578125,0.0,19.68398666381836,2371.396484375,0.0,89.89665985107422,0.2376872897148132,1.0,0.0,3.0,1.0,0.0
12336420,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.766236424446106,0.2287617325782776,0.2080914825201034,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55841064453125,0.8438022136688232,0.3077941238880157,0.2937734127044678,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.55828857421875,0.8328565955162048,0.2951515018939972,0.208147183060646,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5579833984375,0.806682825088501,0.2664568722248077,0.2548348009586334,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5563049316406,0.7023456692695618,0.1738186478614807,0.7935429811477661,287.5584411621094,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0552673339844,287.5644226074219,1.0,0.4162724316120147,1.0,1.0,0.0,1.0,-2.110689401626587,2.1106858253479004,3.582938688850845e-06,1.627539038658142,0.2050136029720306,0.2050136029720306,0.0,92.92178344726562,95.0,6804.9482421875,-0.0,870.60595703125,1.0,283.1499938964844,287.2523498535156,290.6197814941406,291.032470703125,293.1499938964844,293.1499938964844,283.1499938964844,18104.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918837666511535,1.0,0.0,0.0,0.3884017169475555,0.4809522330760956,8.652075500492629e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2222.138671875,0.0,19.76892471313477,2371.396484375,0.0,88.18177795410156,0.236766368150711,1.0,0.0,3.0,1.0,0.0
12336480,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.766236424446106,0.2287617325782776,0.2080914825201034,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55841064453125,0.8438022136688232,0.3077941238880157,0.2937734127044678,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.55828857421875,0.8328565955162048,0.2951515018939972,0.208147183060646,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5579833984375,0.806682825088501,0.2664568722248077,0.2548348009586334,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5563049316406,0.7023456692695618,0.1738186478614807,0.7935429811477661,287.5584411621094,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0552673339844,287.5644226074219,1.0,0.4162724316120147,1.0,1.0,0.0,1.0,-2.110689401626587,2.1106858253479004,3.582938688850845e-06,1.627539038658142,0.2050136029720306,0.2050136029720306,0.0,92.92178344726562,95.0,6804.9482421875,-0.0,870.60595703125,1.0,283.1499938964844,287.2523498535156,290.6197814941406,291.032470703125,293.1499938964844,293.1499938964844,283.1499938964844,18104.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918837666511535,1.0,0.0,0.0,0.3884017169475555,0.4809522330760956,8.652075500492629e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2222.138671875,0.0,19.76892471313477,2371.396484375,0.0,88.18177795410156,0.236766368150711,1.0,0.0,3.0,1.0,0.0
12336540,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6557312011719,0.7604900598526001,0.2276711016893386,0.2072056084871292,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6565856933594,0.8375309705734253,0.3060688376426697,0.2922477722167969,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.656494140625,0.8268836736679077,0.2936385869979858,0.2071676850318908,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6561889648437,0.799933910369873,0.2646982371807098,0.2532777488231659,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6546630859375,0.6962448358535767,0.1726254373788833,0.7886643409729004,287.6566162109375,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0553894042969,287.6620483398437,1.0,0.4159955382347107,1.0,1.0,0.0,1.0,-2.0988900661468506,2.098886489868164,3.543311549947248e-06,1.6183756589889526,0.1840776056051254,0.1840776056051254,0.0,94.98116302490234,83.0,6415.01025390625,-0.0,867.1365966796875,1.0,283.1499938964844,287.34576416015625,290.59051513671875,290.9821472167969,293.1499938964844,293.1499938964844,283.1499938964844,18081.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906695306301117,1.0,0.0,0.0,0.3580458760261535,0.484881192445755,7.732781526215149e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2091.87841796875,0.0,19.782245635986328,2371.396484375,0.0,80.67303466796875,0.2360740602016449,1.0,0.0,3.0,1.0,0.0
12336600,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6557312011719,0.7604900598526001,0.2276711016893386,0.2072056084871292,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6565856933594,0.8375309705734253,0.3060688376426697,0.2922477722167969,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.656494140625,0.8268836736679077,0.2936385869979858,0.2071676850318908,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6561889648437,0.799933910369873,0.2646982371807098,0.2532777488231659,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6546630859375,0.6962448358535767,0.1726254373788833,0.7886643409729004,287.6566162109375,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0553894042969,287.6620483398437,1.0,0.4159955382347107,1.0,1.0,0.0,1.0,-2.0988900661468506,2.098886489868164,3.543311549947248e-06,1.6183756589889526,0.1840776056051254,0.1840776056051254,0.0,94.98116302490234,83.0,6415.01025390625,-0.0,867.1365966796875,1.0,283.1499938964844,287.34576416015625,290.59051513671875,290.9821472167969,293.1499938964844,293.1499938964844,283.1499938964844,18081.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906695306301117,1.0,0.0,0.0,0.3580458760261535,0.484881192445755,7.732781526215149e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2091.87841796875,0.0,19.782245635986328,2371.396484375,0.0,80.67303466796875,0.2360740602016449,1.0,0.0,3.0,1.0,0.0
12336660,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7453308105469,0.7644432187080383,0.2265856266021728,0.2061321139335632,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7461242675781,0.8414676189422607,0.3043319582939148,0.2905098795890808,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7460327148437,0.830841600894928,0.292117029428482,0.2060329765081405,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7457580566406,0.8037347197532654,0.2629247605800628,0.2515043318271637,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7443542480469,0.6995669603347778,0.1714295446872711,0.7828063368797302,287.74615478515625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0554504394531,287.75115966796875,1.0,0.4115016758441925,1.0,1.0,0.0,1.0,-2.084986448287964,2.0849828720092773,3.4968807085533622e-06,1.607551097869873,0.1631169021129608,0.1631169021129608,0.0,91.9145050048828,71.0,6040.24658203125,-0.0,843.565185546875,1.0,283.1499938964844,287.4323425292969,290.55963134765625,290.92901611328125,293.1499938964844,293.1499938964844,283.1499938964844,18072.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893587648868561,1.0,0.0,0.0,0.3301174342632293,0.4868459701538086,6.9616552522688835e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1966.2017822265625,0.0,19.739904403686523,2371.396484375,0.0,72.50879669189453,0.2354585528373718,1.0,0.0,3.0,1.0,0.0
12336720,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7453308105469,0.7644432187080383,0.2265856266021728,0.2061321139335632,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7461242675781,0.8414676189422607,0.3043319582939148,0.2905098795890808,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7460327148437,0.830841600894928,0.292117029428482,0.2060329765081405,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7457580566406,0.8037347197532654,0.2629247605800628,0.2515043318271637,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7443542480469,0.6995669603347778,0.1714295446872711,0.7828063368797302,287.74615478515625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0554504394531,287.75115966796875,1.0,0.4115016758441925,1.0,1.0,0.0,1.0,-2.084986448287964,2.0849828720092773,3.4968807085533622e-06,1.607551097869873,0.1631169021129608,0.1631169021129608,0.0,91.9145050048828,71.0,6040.24658203125,-0.0,843.565185546875,1.0,283.1499938964844,287.4323425292969,290.55963134765625,290.92901611328125,293.1499938964844,293.1499938964844,283.1499938964844,18072.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893587648868561,1.0,0.0,0.0,0.3301174342632293,0.4868459701538086,6.9616552522688835e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1966.2017822265625,0.0,19.739904403686523,2371.396484375,0.0,72.50879669189453,0.2354585528373718,1.0,0.0,3.0,1.0,0.0
12336780,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.827880859375,0.7753907442092896,0.2254977524280548,0.2049424946308136,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.82861328125,0.8527567982673645,0.3025783598423004,0.2886354327201843,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8285217285156,0.8418726921081543,0.2905821204185486,0.2047997713088989,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8282775878906,0.8145985007286072,0.2611334323883056,0.2495928704738617,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8269348144531,0.7094544768333435,0.1702308505773544,0.7763587236404419,287.8286437988281,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0555114746094,287.8332824707031,1.0,0.404234915971756,1.0,1.0,0.0,1.0,-2.069786787033081,2.0697834491729736,3.4464896998542827e-06,1.595710277557373,0.142058327794075,0.142058327794075,0.0,85.71470642089844,59.0,5681.47119140625,-0.0,808.0852661132812,1.0,283.1499938964844,287.5153503417969,290.5259094238281,290.8743896484375,293.1499938964844,293.1499938964844,283.1499938964844,18067.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288146048784256,1.0,0.0,0.0,0.3042405843734741,0.4879125952720642,6.296076549006102e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1845.3236083984373,0.0,19.67420959472656,2371.396484375,0.0,65.0711441040039,0.234888881444931,1.0,0.0,3.0,1.0,0.0
12336840,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.827880859375,0.7753907442092896,0.2254977524280548,0.2049424946308136,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.82861328125,0.8527567982673645,0.3025783598423004,0.2886354327201843,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8285217285156,0.8418726921081543,0.2905821204185486,0.2047997713088989,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8282775878906,0.8145985007286072,0.2611334323883056,0.2495928704738617,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8269348144531,0.7094544768333435,0.1702308505773544,0.7763587236404419,287.8286437988281,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0555114746094,287.8332824707031,1.0,0.404234915971756,1.0,1.0,0.0,1.0,-2.069786787033081,2.0697834491729736,3.4464896998542827e-06,1.595710277557373,0.142058327794075,0.142058327794075,0.0,85.71470642089844,59.0,5681.47119140625,-0.0,808.0852661132812,1.0,283.1499938964844,287.5153503417969,290.5259094238281,290.8743896484375,293.1499938964844,293.1499938964844,283.1499938964844,18067.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288146048784256,1.0,0.0,0.0,0.3042405843734741,0.4879125952720642,6.296076549006102e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1845.3236083984373,0.0,19.67420959472656,2371.396484375,0.0,65.0711441040039,0.234888881444931,1.0,0.0,3.0,1.0,0.0
12336900,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86669921875,0.7833729982376099,0.2249491363763809,0.2043153792619705,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8674011230469,0.8611001968383789,0.3016926348209381,0.2876598238945007,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8673095703125,0.8499677181243896,0.2898067235946655,0.2041555792093277,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8670654296875,0.822121262550354,0.2602287232875824,0.2485985606908798,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.7162915468215942,0.1696283370256424,0.7729780077934265,287.867431640625,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,297.05548095703125,287.87188720703125,1.0,0.399861067533493,1.0,1.0,0.0,1.0,-2.0618340969085693,2.061830759048462,3.4202794267912395e-06,1.5895131826400757,0.131469577550888,0.131469577550888,0.0,81.82643127441406,59.0,5508.2353515625,-0.0,787.4525756835938,1.0,283.1499938964844,287.5561828613281,290.5075988769531,290.84600830078125,293.1499938964844,293.1499938964844,283.1499938964844,18064.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875618934631347,1.0,0.0,0.0,0.291995495557785,0.4882836043834686,5.994566176781291e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1786.7291259765625,0.0,19.6385440826416,2371.396484375,0.0,61.55440139770508,0.2346199601888656,1.0,0.0,3.0,1.0,0.0
12336960,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9039306640625,0.7931134104728699,0.224395215511322,0.2036703079938888,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.90460205078125,0.871424674987793,0.3007992208003998,0.2866629660129547,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.904541015625,0.8599891662597656,0.2890241146087646,0.2034960687160492,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.904296875,0.8311477303504944,0.2593164145946502,0.2475830018520355,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.903076171875,0.7241877913475037,0.1690220832824707,0.7695140838623047,287.9046325683594,289.4922790527344,290.48687744140625,287.4940490722656,290.48876953125,297.0554504394531,287.908935546875,1.0,0.3951086699962616,1.0,1.0,0.0,1.0,-2.0536904335021973,2.05368709564209,3.393551651242888e-06,1.583166480064392,0.1208288446068763,0.1208288446068763,0.0,77.56378936767578,47.0,5339.10888671875,-0.0,765.4976196289062,1.0,283.1499938964844,287.596923828125,290.4882507324219,290.8168640136719,293.1499938964844,293.1499938964844,283.1499938964844,18062.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869870364665985,1.0,0.0,0.0,0.2801801264286041,0.4885976910591125,5.71073544008982e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1729.3819580078125,0.0,19.60281562805176,2371.396484375,0.0,58.14166641235352,0.2343616932630539,1.0,0.0,3.0,1.0,0.0
12337020,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.971923828125,0.8170973062515259,0.2232995629310608,0.2023736387491226,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9725341796875,0.898088812828064,0.2990393340587616,0.284675657749176,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.97247314453125,0.8860907554626465,0.2874804437160492,0.2021780908107757,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97222900390625,0.8544282913208008,0.2575201690196991,0.2455596476793289,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9710998535156,0.7438161373138428,0.1678304672241211,0.7625907063484192,287.9725646972656,289.574951171875,290.4201965332031,287.4532775878906,290.4220886230469,297.0552062988281,287.9765319824219,1.0,0.3850352168083191,1.0,1.0,0.0,1.0,-2.037419319152832,2.0374159812927246,3.3404869554942707e-06,1.570483922958374,0.1000000014901161,0.1000000014901161,0.0,68.52821350097656,47.0,5022.56640625,-0.0,720.3264770507812,1.0,283.1499938964844,287.67608642578125,290.4476623535156,290.7579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18057.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858991026878357,1.0,0.0,0.0,0.2584030926227569,0.4891172349452972,5.203721453739263e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1621.6605224609375,0.0,19.53578758239746,2371.396484375,0.0,51.82057189941406,0.2338906526565551,1.0,0.0,3.0,1.0,0.0
12337080,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9739074707031,0.8179195523262024,0.2232655137777328,0.2023330330848693,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9745178222656,0.8990666270256042,0.2989848554134369,0.2846137583255768,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9744567871094,0.8870556950569153,0.2874325811862945,0.2021369785070419,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9742126464844,0.8552991151809692,0.2574645578861236,0.2454966604709625,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9730834960937,0.7445434331893921,0.1677936017513275,0.7623748183250427,287.9745483398437,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.05517578125,287.978515625,1.0,0.3847110271453857,1.0,1.0,0.0,1.0,-2.036911964416504,2.0369086265563965,3.338839405842009e-06,1.5700883865356443,0.0993582457304,0.0993582457304,0.0,68.23844909667969,35.0,5013.107421875,-0.0,718.901123046875,1.0,283.1499938964844,287.6784973144531,290.44635009765625,290.7560729980469,293.1499938964844,293.1499938964844,283.1499938964844,18057.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858661413192749,1.0,0.0,0.0,0.257759541273117,0.4891310334205627,5.189027874052954e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1618.439453125,0.0,19.533781051635746,2371.396484375,0.0,51.63188552856445,0.2338768541812896,1.0,0.0,3.0,1.0,0.0
12337140,297.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380859375,0.8513608574867249,0.0,0.2009387761354446,297.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386657714844,0.9430111646652222,0.0,0.2824982106685638,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386047363281,0.929040551185608,0.0,0.2007298618555069,297.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.8922119736671448,0.0,0.2433445900678634,297.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373229980469,0.7756296992301941,0.0,0.754989504814148,288.0386657714844,294.1499938964844,290.3500061035156,287.40545654296875,290.3518981933594,297.0546875,288.0423583984375,0.0,0.0,1.0,1.0,0.0,1.0,-2.0195531845092773,2.01954984664917,3.2827401810209267e-06,1.5565553903579712,0.0,0.0,0.0,58.1910285949707,60.0,4703.07275390625,-0.0,670.0889282226562,0.0,283.1499938964844,287.7610778808594,290.4000549316406,290.6918334960937,293.1499938964844,293.1499938964844,278.1499938964844,18052.517578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2368360757827758,0.4895975589752197,4.719387547424958e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.0,0.0,19.46977424621582,2371.396484375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380859375,0.8513608574867249,0.0,0.2009387761354446,297.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386657714844,0.9430111646652222,0.0,0.2824982106685638,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386047363281,0.929040551185608,0.0,0.2007298618555069,297.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.8922119736671448,0.0,0.2433445900678634,297.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373229980469,0.7756296992301941,0.0,0.754989504814148,288.0386657714844,294.1499938964844,290.3500061035156,287.40545654296875,290.3518981933594,297.0546875,288.0423583984375,0.0,0.0,1.0,1.0,0.0,1.0,-2.0195531845092773,2.01954984664917,3.2827401810209267e-06,1.5565553903579712,0.0,0.0,0.0,58.1910285949707,60.0,4703.07275390625,-0.0,670.0889282226562,0.0,283.1499938964844,287.7610778808594,290.4000549316406,290.6918334960937,293.1499938964844,293.1499938964844,278.1499938964844,18052.517578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2368360757827758,0.4895975589752197,4.719387547424958e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.0,0.0,19.46977424621582,2371.396484375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846862792969,0.357600599527359,0.0,0.0008398566278629,297.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849609375,0.357600599527359,0.0,0.0008844095282256,297.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849304199219,0.357600599527359,0.0,0.0006532218540087,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848693847656,0.357600599527359,0.0,0.0008844095282256,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848083496094,0.0,0.0,0.0041952631436288,288.0944519042969,294.1499938964844,290.31640625,287.3812561035156,290.3429260253906,296.64337158203125,286.8934326171875,0.0,0.0,0.8015431761741638,0.8015431761741638,0.1984568238258361,1.0,-0.0089499251917004,0.0090067898854613,-5.68646501051262e-05,-0.0112550035119056,0.0,0.0,0.0,-0.0470420680940151,60.0,933.6796875,-0.0,-5.461366527015343e-06,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,2.0710285753011706e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2295177049604422e-14,5.869890213000897e-14,2.2284560741669675e-20,4.576553302992892e-10,4.5765485845450366e-10,4.72662701655384e-16,0.0,0.0,-0.0,0.0,0.0,2.499631522621068e-23,2.359653258881791e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819396972656,0.0,0.0,0.0008183705504052,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,0.0011204533511772,297.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08221435546875,0.0,0.0,0.0007986735436134,297.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820617675781,0.0,0.0,0.0009773876518011,297.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08203125,0.0,0.0,0.0031806747429072,288.0897827148437,294.1499938964844,290.2825012207031,287.3567199707031,290.3392028808594,296.0363464355469,286.2757568359375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0089867077767848,0.0087170619517564,0.0002696456795092,-0.0114514697343111,0.0,0.0,0.0,-0.0477629005908966,60.0,351.68121337890625,-0.0,-4.669694590120344e-06,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.174975255688041e-30,4.079209147861924e-30,2.9497175656862917e-33,-5.239453816958872e-18,-5.2357037936518615e-18,-3.749997457615009e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07940673828125,0.0,0.0,0.0001162727858172,297.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791931152344,0.0,0.0,0.0001299493160331,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791931152344,0.0,0.0,9.514157864032312e-05,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.0,0.0,0.0001257963303942,297.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799255371094,0.0,0.0,0.0005544708110392,288.08612060546875,294.1499938964844,290.2490539550781,287.3324279785156,290.33740234375,295.2560119628906,286.0791320800781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012261695228517,0.0030456967651844,-0.001819527358748,-0.0159945636987686,0.0,0.0,0.0,-0.0084608932957053,60.0,133.9923095703125,-0.0,-1.025025184731021e-07,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.657066693240978e-40,-5.015751671265677e-40,-1.1327536266216091e-40,-4.38078406699778e-21,-3.542489022757138e-21,-8.382951452148379e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.078369140625,0.0,0.0,9.599283657735214e-05,297.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.078125,0.0,0.0,0.0001013540895655,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0781555175781,0.0,0.0,7.482974615413696e-05,297.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782165527344,0.0,0.0,0.0001012053107842,297.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0788879394531,0.0,0.0,0.0004785610944963,288.0845642089844,294.1499938964844,290.2157897949219,287.3081970214844,290.3363952636719,294.51239013671875,286.0379638671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010225041769444,0.0008032206678763,0.0002192834799643,-0.018168106675148,0.0,0.0,0.0,-0.008348842151463,60.0,50.84877014160156,-0.0,-7.127986378918649e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1493911323802696e-21,-3.188766519159325e-21,-2.9606248151693364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773010253906,0.0,0.0,9.523187327431516e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770568847656,0.0,0.0,0.000100286793895,297.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,7.407114753732458e-05,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771484375,0.0,0.0,0.0001002851277007,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07781982421875,0.0,0.0,0.0004756927955895,288.0829772949219,294.1499938964844,290.1827087402344,287.28399658203125,290.33514404296875,293.8736877441406,286.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147137800231,3.5981706503207533e-08,0.0010146776912733,-0.0189301427453756,0.0,0.0,0.0,-0.0085745872929692,60.0,20.24227333068848,-0.0,-7.021691317277148e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.310454668312995e-21,-3.15655332729664e-21,-3.153901341016355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761413574219,0.0,0.0,9.521187166683376e-05,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.075927734375,0.0,0.0,0.0001002628196147,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.075927734375,0.0,0.0,7.40537652745843e-05,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07598876953125,0.0,0.0,0.000100262761407,297.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.07666015625,0.0,0.0,0.0004756031266879,288.081298828125,294.1499938964844,290.1498413085937,287.2598876953125,290.3336181640625,293.32568359375,286.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146159911528,7.573829563511936e-09,0.0010146084241569,-0.0188913885504007,0.0,0.0,0.0,-0.0085670445114374,60.0,9.186319351196287,-0.0,-7.018799408342602e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.312302899994168e-21,-3.1561827519978027e-21,-3.1561201479963648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736389160156,0.0,0.0,9.51870606513694e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733947753906,0.0,0.0,0.0001002366188913,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733947753906,0.0,0.0,7.40344257792458e-05,297.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.073486328125,0.0,0.0,0.0001002366043394,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,0.0004754794354084,288.0776062011719,294.1499938964844,290.0847473144531,287.2118835449219,290.3297424316406,292.44903564453125,286.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5671727657318115,-0.0,-7.01511808642863e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.3123469247435664e-21,-3.1561734623717832e-21,-3.156173664320175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736389160156,0.0,0.0,9.51870606513694e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733947753906,0.0,0.0,0.0001002366188913,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733947753906,0.0,0.0,7.40344257792458e-05,297.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.073486328125,0.0,0.0,0.0001002366043394,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,0.0004754794354084,288.0776062011719,294.1499938964844,290.0847473144531,287.2118835449219,290.3297424316406,292.44903564453125,286.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5671727657318115,-0.0,-7.01511808642863e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.3123469247435664e-21,-3.1561734623717832e-21,-3.156173664320175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07080078125,0.0,0.0,9.516149293631317e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705871582031,0.0,0.0,0.0001002096905722,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705871582031,0.0,0.0,7.401453331112862e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706481933594,0.0,0.0,0.0001002096760203,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,0.0004753516986966,288.0735168457031,294.1499938964844,290.0204772949219,287.1641845703125,290.32476806640625,291.796875,286.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7845945358276367,-0.0,-7.011324498762407e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07080078125,0.0,0.0,9.516149293631317e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705871582031,0.0,0.0,0.0001002096905722,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705871582031,0.0,0.0,7.401453331112862e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706481933594,0.0,0.0,0.0001002096760203,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,0.0004753516986966,288.0735168457031,294.1499938964844,290.0204772949219,287.1641845703125,290.32476806640625,291.796875,286.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7845945358276367,-0.0,-7.011324498762407e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677185058594,0.0,0.0,9.513531404081732e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,0.0001001821219688,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,7.399417518172413e-05,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06756591796875,0.0,0.0,0.0001001821074169,297.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682067871094,0.0,0.0,0.0004752209351863,288.0690612792969,294.1499938964844,289.95709228515625,287.1167907714844,290.3187255859375,291.3067626953125,286.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.6009085178375244,-0.0,-7.007443514339684e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677185058594,0.0,0.0,9.513531404081732e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,0.0001001821219688,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,7.399417518172413e-05,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06756591796875,0.0,0.0,0.0001001821074169,297.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682067871094,0.0,0.0,0.0004752209351863,288.0690612792969,294.1499938964844,289.95709228515625,287.1167907714844,290.3187255859375,291.3067626953125,286.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.6009085178375244,-0.0,-7.007443514339684e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643920898437,0.0,0.0,9.510887321084738e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0641784667969,0.0,0.0,0.000100154276879,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0641784667969,0.0,0.0,7.397360604954883e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,0.0001001542623271,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648803710937,0.0,0.0,0.0004750888620037,288.0643005371094,294.1499938964844,289.8945617675781,287.0697937011719,290.3116760253906,290.9339294433594,286.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.497175455093384,-0.0,-7.003524160609231e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643920898437,0.0,0.0,9.510887321084738e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0641784667969,0.0,0.0,0.000100154276879,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0641784667969,0.0,0.0,7.397360604954883e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,0.0001001542623271,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648803710937,0.0,0.0,0.0004750888620037,288.0643005371094,294.1499938964844,289.8945617675781,287.0697937011719,290.3116760253906,290.9339294433594,286.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.497175455093384,-0.0,-7.003524160609231e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
