time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338100,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626525878906,0.0,0.0,9.50956527958624e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624084472656,0.0,0.0,0.0001001403579721,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624389648437,0.0,0.0,7.396332512144e-05,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625,0.0,0.0,0.0001001403434202,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631103515625,0.0,0.0,0.0004750228254124,288.0617980957031,294.1499938964844,289.8636474609375,287.04644775390625,290.3077697753906,290.781005859375,286.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.451723098754883,-0.0,-7.001565194286742e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608215332031,0.0,0.0,9.508250514045358e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06060791015625,0.0,0.0,0.0001001265118247,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606384277344,0.0,0.0,7.395309512503445e-05,297.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606994628906,0.0,0.0,0.0001001264972728,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,0.0004749571380671,288.0592346191406,294.1499938964844,289.8329467773437,287.023193359375,290.3036193847656,290.6460876464844,286.4415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.4081075191497803,-0.0,-6.999617596648022e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570678710937,0.0,0.0,9.505665366305038e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0568542480469,0.0,0.0,0.0001000992851913,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0568542480469,0.0,0.0,7.393299165414646e-05,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569152832031,0.0,0.0,0.0001000992706394,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575561523437,0.0,0.0,0.0004748280043713,288.05389404296875,294.1499938964844,289.7722473144531,286.9769897460937,290.29461669921875,290.41998291015625,286.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.324634552001953,-0.0,-6.995788481845011e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570678710937,0.0,0.0,9.505665366305038e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0568542480469,0.0,0.0,0.0001000992851913,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0568542480469,0.0,0.0,7.393299165414646e-05,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569152832031,0.0,0.0,0.0001000992706394,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575561523437,0.0,0.0,0.0004748280043713,288.05389404296875,294.1499938964844,289.7722473144531,286.9769897460937,290.29461669921875,290.41998291015625,286.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.324634552001953,-0.0,-6.995788481845011e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531005859375,0.0,0.0,9.503175533609463e-05,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528869628906,0.0,0.0,0.0001000730699161,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.0,7.391363033093512e-05,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.052978515625,0.0,0.0,0.0001000730553641,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535888671875,0.0,0.0,0.0004747036437038,288.04833984375,294.1499938964844,289.7125244140625,286.9312744140625,290.28472900390625,290.2391357421875,286.54669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2452614307403564,-0.0,-6.992101475589152e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531005859375,0.0,0.0,9.503175533609463e-05,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528869628906,0.0,0.0,0.0001000730699161,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.0,7.391363033093512e-05,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.052978515625,0.0,0.0,0.0001000730553641,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535888671875,0.0,0.0,0.0004747036437038,288.04833984375,294.1499938964844,289.7125244140625,286.9312744140625,290.28472900390625,290.2391357421875,286.54669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2452614307403564,-0.0,-6.992101475589152e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489807128906,0.0,0.0,9.500806481810288e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487670898437,0.0,0.0,0.0001000481206574,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487976074219,0.0,0.0,7.38952003302984e-05,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0488586425781,0.0,0.0,0.0001000481061055,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494384765625,0.0,0.0,0.0004745852784253,288.04254150390625,294.1499938964844,289.6537475585937,286.88604736328125,290.27392578125,290.0912170410156,286.5932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1695268154144287,-0.0,-6.98859281555997e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489807128906,0.0,0.0,9.500806481810288e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487670898437,0.0,0.0,0.0001000481206574,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487976074219,0.0,0.0,7.38952003302984e-05,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0488586425781,0.0,0.0,0.0001000481061055,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494384765625,0.0,0.0,0.0004745852784253,288.04254150390625,294.1499938964844,289.6537475585937,286.88604736328125,290.27392578125,290.0912170410156,286.5932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1695268154144287,-0.0,-6.98859281555997e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447082519531,0.0,0.0,9.498553845332935e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04449462890625,0.0,0.0,0.0001000243937596,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04449462890625,0.0,0.0,7.387767982436344e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445556640625,0.0,0.0,0.0001000243864837,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.045166015625,0.0,0.0,0.0004744727339129,288.0365295410156,294.1499938964844,289.5959777832031,286.8413391113281,290.26226806640625,289.9675598144531,286.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.097152709960937,-0.0,-6.985255396330103e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447082519531,0.0,0.0,9.498553845332935e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04449462890625,0.0,0.0,0.0001000243937596,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04449462890625,0.0,0.0,7.387767982436344e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445556640625,0.0,0.0,0.0001000243864837,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.045166015625,0.0,0.0,0.0004744727339129,288.0365295410156,294.1499938964844,289.5959777832031,286.8413391113281,290.26226806640625,289.9675598144531,286.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.097152709960937,-0.0,-6.985255396330103e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425109863281,0.0,0.0,9.497467544861138e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04229736328125,0.0,0.0,0.0001000129559542,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04229736328125,0.0,0.0,7.386922516161576e-05,297.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423583984375,0.0,0.0,0.0001000129414023,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429382324219,0.0,0.0,0.000474418484373,288.0334777832031,294.1499938964844,289.56744384765625,286.8191833496094,290.25616455078125,289.91278076171875,286.6563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.062154769897461,-0.0,-6.983646727576345e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0402526855469,0.0,0.0,9.496405982645229e-05,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400390625,0.0,0.0,0.0001000017800834,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400695800781,0.0,0.0,7.386097422568128e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401306152344,0.0,0.0,0.0001000017655314,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04071044921875,0.0,0.0,0.0004743654571939,288.0303649902344,294.1499938964844,289.5391845703125,286.79718017578125,290.24981689453125,289.8618469238281,286.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,2.0279088020324707,-0.0,-6.982075007044841e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03582763671875,0.0,0.0,9.494410187471658e-05,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356140136719,0.0,0.0,9.998075984185562e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03564453125,0.0,0.0,7.384544733213261e-05,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03570556640625,0.0,0.0,9.9980752565898e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362854003906,0.0,0.0,0.0004742657765746,288.02423095703125,294.1499938964844,289.485107421875,286.7549133300781,290.23699951171875,289.77203369140625,286.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011743908748,7.237302757090447e-09,0.0010117365745827,-0.0180123783648014,0.0,0.0,0.0,-0.0084006581455469,60.0,1.9635189771652224,-0.0,-6.979119149264079e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03570556640625,0.0,0.0,9.494350524619222e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354919433594,0.0,0.0,9.99801341095008e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354919433594,0.0,0.0,7.38449816708453e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355529785156,0.0,0.0,9.998011955758555e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361328125,0.0,0.0,0.00047426277888,288.0240173339844,294.1499938964844,289.48345947265625,286.7536315917969,290.236572265625,289.7694702148437,286.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104114115238,0.0,0.0,0.0,-0.008400285616517,60.0,1.961591720581055,-0.0,-6.979030331422109e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.031005859375,0.0,0.0,9.492372191743924e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,9.995929576689376e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,7.38295930204913e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,9.995928121497856e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03143310546875,0.0,0.0,0.0004741639422718,288.0175476074219,294.1499938964844,289.4288024902344,286.7106628417969,290.2225952148437,289.6871337890625,286.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8980302810668943,-0.0,-6.976100053179837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.031005859375,0.0,0.0,9.492372191743924e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,9.995929576689376e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,7.38295930204913e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,9.995928121497856e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03143310546875,0.0,0.0,0.0004741639422718,288.0175476074219,294.1499938964844,289.4288024902344,286.7106628417969,290.2225952148437,289.6871337890625,286.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8980302810668943,-0.0,-6.976100053179837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,9.490454976912588e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260009765625,0.0,0.0,9.993911226047204e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260009765625,0.0,0.0,7.381468458333984e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02606201171875,0.0,0.0,9.99390977085568e-05,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.026611328125,0.0,0.0,0.0004740681906696,288.0109558105469,294.1499938964844,289.37518310546875,286.6683349609375,290.2078857421875,289.6124267578125,286.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.8370652198791504,-0.0,-6.973261434950474e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,9.490454976912588e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260009765625,0.0,0.0,9.993911226047204e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260009765625,0.0,0.0,7.381468458333984e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02606201171875,0.0,0.0,9.99390977085568e-05,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.026611328125,0.0,0.0,0.0004740681906696,288.0109558105469,294.1499938964844,289.37518310546875,286.6683349609375,290.2078857421875,289.6124267578125,286.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.8370652198791504,-0.0,-6.973261434950474e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212707519531,0.0,0.0,9.488585783401504e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,9.991943079512566e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,7.38001472200267e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211486816406,0.0,0.0,9.991941624321043e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216979980469,0.0,0.0,0.0004739748255815,288.00421142578125,294.1499938964844,289.3226928710937,286.626708984375,290.1925048828125,289.5435791015625,286.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.778560757637024,-0.0,-6.970493870994687e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212707519531,0.0,0.0,9.488585783401504e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,9.991943079512566e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,7.38001472200267e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211486816406,0.0,0.0,9.991941624321043e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216979980469,0.0,0.0,0.0004739748255815,288.00421142578125,294.1499938964844,289.3226928710937,286.626708984375,290.1925048828125,289.5435791015625,286.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.778560757637024,-0.0,-6.970493870994687e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.018798828125,0.0,0.0,9.48766537476331e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185852050781,0.0,0.0,9.990973194362596e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01861572265625,0.0,0.0,7.379298767773435e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186767578125,0.0,0.0,9.990971739171071e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01922607421875,0.0,0.0,0.0004739288124255,288.0008239746094,294.1499938964844,289.2968444824219,286.60614013671875,290.1845703125,289.5109558105469,286.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7501949071884155,-0.0,-6.9691310500275e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01629638671875,0.0,0.0,9.486751514486969e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160827636719,0.0,0.0,9.990011312766e-05,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01611328125,0.0,0.0,7.378587906714529e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0161437988281,0.0,0.0,9.990009857574478e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166931152344,0.0,0.0,0.0004738832067232,287.9974060058594,294.1499938964844,289.27130126953125,286.58575439453125,290.17645263671875,289.4793395996094,286.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.72239887714386,-0.0,-6.967778887201348e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111999511719,0.0,0.0,9.48494198382832e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0110168457031,0.0,0.0,9.988105739466846e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0110168457031,0.0,0.0,7.377180736511946e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0110778808594,0.0,0.0,9.988104284275325e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116271972656,0.0,0.0,0.0004737928102258,287.9905090332031,294.1499938964844,289.2210693359375,286.5455627441406,290.1597900390625,289.4187927246094,286.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6684600114822388,-0.0,-6.965100141087532e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111999511719,0.0,0.0,9.48494198382832e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0110168457031,0.0,0.0,9.988105739466846e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0110168457031,0.0,0.0,7.377180736511946e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0110778808594,0.0,0.0,9.988104284275325e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116271972656,0.0,0.0,0.0004737928102258,287.9905090332031,294.1499938964844,289.2210693359375,286.5455627441406,290.1597900390625,289.4187927246094,286.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6684600114822388,-0.0,-6.965100141087532e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,9.483149915467948e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,9.986218356061728e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,7.375786663033068e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00592041015625,0.0,0.0,9.986216900870204e-05,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064392089844,0.0,0.0,0.0004737032577395,287.9835205078125,294.1499938964844,289.1719970703125,286.506103515625,290.1425476074219,289.3612060546875,286.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.616653323173523,-0.0,-6.96244768505494e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,9.483149915467948e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,9.986218356061728e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,7.375786663033068e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00592041015625,0.0,0.0,9.986216900870204e-05,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064392089844,0.0,0.0,0.0004737032577395,287.9835205078125,294.1499938964844,289.1719970703125,286.506103515625,290.1425476074219,289.3612060546875,286.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.616653323173523,-0.0,-6.96244768505494e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00079345703125,0.0,0.0,9.48137094383128e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,9.984344796976076e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,7.37440277589485e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,9.984343341784552e-05,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.001220703125,0.0,0.0,0.0004736144037451,287.9764709472656,294.1499938964844,289.1241149902344,286.46746826171875,290.124755859375,289.30615234375,286.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5668915510177612,-0.0,-6.95981512421895e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00079345703125,0.0,0.0,9.48137094383128e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,9.984344796976076e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,7.37440277589485e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,9.984343341784552e-05,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.001220703125,0.0,0.0,0.0004736144037451,287.9764709472656,294.1499938964844,289.1241149902344,286.46746826171875,290.124755859375,289.30615234375,286.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5668915510177612,-0.0,-6.95981512421895e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955139160156,0.0,0.0,9.479603613726796e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953308105469,0.0,0.0,9.982483607018366e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953308105469,0.0,0.0,7.373028347501531e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,9.982482879422604e-05,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99591064453125,0.0,0.0,0.0004735261027235,287.9693603515625,294.1499938964844,289.0774230957031,286.4296569824219,290.1064147949219,289.2532653808594,286.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.5190895795822144,-0.0,-6.957201748036823e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955139160156,0.0,0.0,9.479603613726796e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953308105469,0.0,0.0,9.982483607018366e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953308105469,0.0,0.0,7.373028347501531e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,9.982482879422604e-05,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99591064453125,0.0,0.0,0.0004735261027235,287.9693603515625,294.1499938964844,289.0774230957031,286.4296569824219,290.1064147949219,289.2532653808594,286.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.5190895795822144,-0.0,-6.957201748036823e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99285888671875,0.0,0.0,9.478725405642764e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99267578125,0.0,0.0,9.981558832805604e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99267578125,0.0,0.0,7.37234513508156e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99273681640625,0.0,0.0,9.98155737761408e-05,298.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9932556152344,0.0,0.0,0.000473482243251,287.9657897949219,294.1499938964844,289.0545349121094,286.4110412597656,290.0970764160156,289.2275695800781,286.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4959064722061155,-0.0,-6.955902165373119e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901733398437,0.0,0.0,9.477850835537538e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.989990234375,0.0,0.0,9.980637696571648e-05,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.989990234375,0.0,0.0,7.371664833044633e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99005126953125,0.0,0.0,9.980636968975888e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9905700683594,0.0,0.0,0.0004734385584015,287.96221923828125,294.1499938964844,289.031982421875,286.3926696777344,290.08758544921875,289.2023010253906,286.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4731899499893188,-0.0,-6.95460968813677e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847717285156,0.0,0.0,9.47611770243384e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845886230469,0.0,0.0,9.978812886402012e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845886230469,0.0,0.0,7.370317325694486e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9846496582031,0.0,0.0,9.97881215880625e-05,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98516845703125,0.0,0.0,0.0004733520036097,287.9550170898437,294.1499938964844,288.9877624511719,286.3565673828125,290.0683288574219,289.1530456542969,286.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.4291208982467651,-0.0,-6.95204747103162e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847717285156,0.0,0.0,9.47611770243384e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845886230469,0.0,0.0,9.978812886402012e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845886230469,0.0,0.0,7.370317325694486e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9846496582031,0.0,0.0,9.97881215880625e-05,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98516845703125,0.0,0.0,0.0004733520036097,287.9550170898437,294.1499938964844,288.9877624511719,286.3565673828125,290.0683288574219,289.1530456542969,286.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.4291208982467651,-0.0,-6.95204747103162e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793395996094,0.0,0.0,9.474412945564836e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791564941406,0.0,0.0,9.977017907658592e-05,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791564941406,0.0,0.0,7.368990918621421e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792175292969,0.0,0.0,9.977016452467068e-05,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797058105469,0.0,0.0,0.000473266816698,287.94781494140625,294.1499938964844,288.94482421875,286.3213806152344,290.0486145019531,289.1053771972656,286.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3868279457092283,-0.0,-6.949527175947878e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793395996094,0.0,0.0,9.474412945564836e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791564941406,0.0,0.0,9.977017907658592e-05,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791564941406,0.0,0.0,7.368990918621421e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792175292969,0.0,0.0,9.977016452467068e-05,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797058105469,0.0,0.0,0.000473266816698,287.94781494140625,294.1499938964844,288.94482421875,286.3213806152344,290.0486145019531,289.1053771972656,286.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3868279457092283,-0.0,-6.949527175947878e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9738464355469,0.0,0.0,9.47274747886695e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736633300781,0.0,0.0,9.975263674277812e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97369384765625,0.0,0.0,7.367695798166096e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737548828125,0.0,0.0,9.975262946682052e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,0.0004731836088467,287.9405517578125,294.1499938964844,288.9031982421875,286.2871398925781,290.02850341796875,289.0592041015625,286.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3462625741958618,-0.0,-6.947064434825735e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9738464355469,0.0,0.0,9.47274747886695e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736633300781,0.0,0.0,9.975263674277812e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97369384765625,0.0,0.0,7.367695798166096e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737548828125,0.0,0.0,9.975262946682052e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,0.0004731836088467,287.9405517578125,294.1499938964844,288.9031982421875,286.2871398925781,290.02850341796875,289.0592041015625,286.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3462625741958618,-0.0,-6.947064434825735e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683532714844,0.0,0.0,9.471134399063884e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681701660156,0.0,0.0,9.9735647381749e-05,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681701660156,0.0,0.0,7.36644069547765e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682312011719,0.0,0.0,9.973563282983378e-05,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,0.0004731030203402,287.9333190917969,294.1499938964844,288.8628845214844,286.2538757324219,290.00799560546875,289.0144958496094,287.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.3073807954788208,-0.0,-6.944679853404524e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
