time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340440,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683532714844,0.0,0.0,9.471134399063884e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681701660156,0.0,0.0,9.9735647381749e-05,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681701660156,0.0,0.0,7.36644069547765e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682312011719,0.0,0.0,9.973563282983378e-05,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,0.0004731030203402,287.9333190917969,294.1499938964844,288.8628845214844,286.2538757324219,290.00799560546875,289.0144958496094,287.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.3073807954788208,-0.0,-6.944679853404524e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.965576171875,0.0,0.0,9.4703515060246e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,9.972740372177212e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654235839844,0.0,0.0,7.365832425421104e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654541015625,0.0,0.0,9.972739644581452e-05,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659423828125,0.0,0.0,0.0004730639338959,287.9296875,294.1499938964844,288.8432006835937,286.23760986328125,289.9976501464844,288.99267578125,287.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2885605096817017,-0.0,-6.943523089830705e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627990722656,0.0,0.0,9.469588258070873e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626159667969,0.0,0.0,9.971936378860846e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.962646484375,0.0,0.0,7.365237979684025e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96270751953125,0.0,0.0,9.971935651265083e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631652832031,0.0,0.0,0.000473025807878,287.9260559082031,294.1499938964844,288.8238830566406,286.2215881347656,289.9871826171875,288.97119140625,287.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2701462507247925,-0.0,-6.942394747966318e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9572448730469,0.0,0.0,9.468126518186182e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570617675781,0.0,0.0,9.970397513825446e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.95709228515625,0.0,0.0,7.36410147510469e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571228027344,0.0,0.0,9.970396058633924e-05,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576110839844,0.0,0.0,0.0004729527863673,287.91876220703125,294.1499938964844,288.7862548828125,286.1903381347656,289.966064453125,288.92926025390625,287.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.2345130443572998,-0.0,-6.940233276964136e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9572448730469,0.0,0.0,9.468126518186182e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570617675781,0.0,0.0,9.970397513825446e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.95709228515625,0.0,0.0,7.36410147510469e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571228027344,0.0,0.0,9.970396058633924e-05,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576110839844,0.0,0.0,0.0004729527863673,287.91876220703125,294.1499938964844,288.7862548828125,286.1903381347656,289.966064453125,288.92926025390625,287.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.2345130443572998,-0.0,-6.940233276964136e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95166015625,0.0,0.0,9.466765186516568e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95147705078125,0.0,0.0,9.968964150175452e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515075683594,0.0,0.0,7.363042823271826e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515380859375,0.0,0.0,9.96896269498393e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520263671875,0.0,0.0,0.0004728847998194,287.9114990234375,294.1499938964844,288.75,286.1601257324219,289.94464111328125,288.88873291015625,287.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890152448590925e-09,0.0010087681002914,-0.0171030964702367,0.0,0.0,0.0,-0.0082285599783062,60.0,1.2004737854003906,-0.0,-6.938220309393729e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95166015625,0.0,0.0,9.466765186516568e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95147705078125,0.0,0.0,9.968964150175452e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515075683594,0.0,0.0,7.363042823271826e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515380859375,0.0,0.0,9.96896269498393e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520263671875,0.0,0.0,0.0004728847998194,287.9114990234375,294.1499938964844,288.75,286.1601257324219,289.94464111328125,288.88873291015625,287.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890152448590925e-09,0.0010087681002914,-0.0171030964702367,0.0,0.0,0.0,-0.0082285599783062,60.0,1.2004737854003906,-0.0,-6.938220309393729e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.946044921875,0.0,0.0,9.465461334912106e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9458923339844,0.0,0.0,9.967590449377894e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9458923339844,0.0,0.0,7.362028554780409e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459533691406,0.0,0.0,9.967589721782132e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464111328125,0.0,0.0,0.000472819636343,287.9042358398437,294.1499938964844,288.7174987792969,286.1329040527344,289.9230041503906,288.8497619628906,287.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.168609380722046,-0.0,-6.936291185866139e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.946044921875,0.0,0.0,9.465461334912106e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9458923339844,0.0,0.0,9.967590449377894e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9458923339844,0.0,0.0,7.362028554780409e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459533691406,0.0,0.0,9.967589721782132e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464111328125,0.0,0.0,0.000472819636343,287.9042358398437,294.1499938964844,288.7174987792969,286.1329040527344,289.9230041503906,288.8497619628906,287.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.168609380722046,-0.0,-6.936291185866139e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9404296875,0.0,0.0,9.464152390137316e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,9.966211655410008e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,7.361009920714423e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403381347656,0.0,0.0,9.966210927814244e-05,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407958984375,0.0,0.0,0.000472754240036,287.89697265625,294.1499938964844,288.6908874511719,286.1103820800781,289.9012145996094,288.81329345703125,287.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.1407302618026731,-0.0,-6.93435566745393e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9404296875,0.0,0.0,9.464152390137316e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,9.966211655410008e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,7.361009920714423e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403381347656,0.0,0.0,9.966210927814244e-05,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407958984375,0.0,0.0,0.000472754240036,287.89697265625,294.1499938964844,288.6908874511719,286.1103820800781,289.9012145996094,288.81329345703125,287.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.1407302618026731,-0.0,-6.93435566745393e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376220703125,0.0,0.0,9.463496098760515e-05,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374694824219,0.0,0.0,9.96552116703242e-05,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374694824219,0.0,0.0,7.360499876085669e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375305175781,0.0,0.0,9.96552043943666e-05,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93798828125,0.0,0.0,0.0004727214691229,287.89337158203125,294.1499938964844,288.6796875,286.1007995605469,289.8902893066406,288.7963256835937,287.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.1284797191619873,-0.0,-6.933385776619616e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.934814453125,0.0,0.0,9.462839807383716e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346618652344,0.0,0.0,9.964829951059072e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346618652344,0.0,0.0,7.359989103861153e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.0,9.96482849586755e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351501464844,0.0,0.0,0.0004726886691059,287.8897399902344,294.1499938964844,288.6697692871094,286.0922546386719,289.87939453125,288.7802124023437,287.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,1.117270588874817,-0.0,-6.932414464699832e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291687011719,0.0,0.0,9.461521403864026e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92901611328125,0.0,0.0,9.963441698346288e-05,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92901611328125,0.0,0.0,7.358963921433315e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290771484375,0.0,0.0,9.963440970750526e-05,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295349121094,0.0,0.0,0.0004726228362414,287.8825378417969,294.1499938964844,288.6537475585937,286.0782165527344,289.8576354980469,288.75079345703125,287.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0978132486343384,-0.0,-6.930466867061116e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291687011719,0.0,0.0,9.461521403864026e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92901611328125,0.0,0.0,9.963441698346288e-05,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92901611328125,0.0,0.0,7.358963921433315e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290771484375,0.0,0.0,9.963440970750526e-05,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295349121094,0.0,0.0,0.0004726228362414,287.8825378417969,294.1499938964844,288.6537475585937,286.0782165527344,289.8576354980469,288.75079345703125,287.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0978132486343384,-0.0,-6.930466867061116e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9235534667969,0.0,0.0,9.460192086407916e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,9.962041804101318e-05,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,7.357930007856339e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234313964844,0.0,0.0,9.962040348909797e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92388916015625,0.0,0.0,0.0004725564213003,287.8753356933594,294.1499938964844,288.6424255371094,286.0679626464844,289.8360595703125,288.72540283203125,287.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0822291374206543,-0.0,-6.928502926939474e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9235534667969,0.0,0.0,9.460192086407916e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,9.962041804101318e-05,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,7.357930007856339e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234313964844,0.0,0.0,9.962040348909797e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92388916015625,0.0,0.0,0.0004725564213003,287.8753356933594,294.1499938964844,288.6424255371094,286.0679626464844,289.8360595703125,288.72540283203125,287.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0822291374206543,-0.0,-6.928502926939474e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179077148437,0.0,0.0,9.458846034249292e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,9.960624447558077e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,7.356882997555658e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178161621094,0.0,0.0,9.960623719962314e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9182434082031,0.0,0.0,0.000472489191452,287.8681640625,294.1499938964844,288.6354064941406,286.06121826171875,289.814697265625,288.7041320800781,287.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0701788663864136,-0.0,-6.926514828364817e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179077148437,0.0,0.0,9.458846034249292e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,9.960624447558077e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,7.356882997555658e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178161621094,0.0,0.0,9.960623719962314e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9182434082031,0.0,0.0,0.000472489191452,287.8681640625,294.1499938964844,288.6354064941406,286.06121826171875,289.814697265625,288.7041320800781,287.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0701788663864136,-0.0,-6.926514828364817e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122619628906,0.0,0.0,9.457480337005109e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.912109375,0.0,0.0,9.959185990737752e-05,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9121398925781,0.0,0.0,7.355820707743987e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91217041015625,0.0,0.0,9.959184535546228e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,0.0004724209429696,287.86102294921875,294.1499938964844,288.63232421875,286.0576477050781,289.79364013671875,288.6869812011719,287.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.06135356426239,-0.0,-6.92449830808073e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122619628906,0.0,0.0,9.457480337005109e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.912109375,0.0,0.0,9.959185990737752e-05,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9121398925781,0.0,0.0,7.355820707743987e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91217041015625,0.0,0.0,9.959184535546228e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,0.0004724209429696,287.86102294921875,294.1499938964844,288.63232421875,286.0576477050781,289.79364013671875,288.6869812011719,287.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.06135356426239,-0.0,-6.92449830808073e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9094543457031,0.0,0.0,9.456788393436e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093017578125,0.0,0.0,9.95845693978481e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093017578125,0.0,0.0,7.355282286880538e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90936279296875,0.0,0.0,9.958456212189049e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097900390625,0.0,0.0,0.0004723863967228,287.85748291015625,294.1499938964844,288.63214111328125,286.05694580078125,289.7832336425781,288.6799621582031,287.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764756754762402e-09,0.0010076957987621,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,1.058106780052185,-0.0,-6.923477258169441e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066467285156,0.0,0.0,9.4560906291008e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.906494140625,0.0,0.0,9.95772279566154e-05,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.906494140625,0.0,0.0,7.354740228038281e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90655517578125,0.0,0.0,9.957722068065776e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.906982421875,0.0,0.0,0.0004723515303339,287.8539123535156,294.1499938964844,288.6327819824219,286.05694580078125,289.77294921875,288.6739196777344,287.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.055528998374939,-0.0,-6.922447681745325e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010314941406,0.0,0.0,9.454677638132124e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90087890625,0.0,0.0,9.956234134733676e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90087890625,0.0,0.0,7.353640830842778e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009094238281,0.0,0.0,9.956233407137915e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013366699219,0.0,0.0,0.0004722809535451,287.84686279296875,294.1499938964844,288.63641357421875,286.0588684082031,289.7526550292969,288.6644897460937,287.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0522078275680542,-0.0,-6.920362949358605e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010314941406,0.0,0.0,9.454677638132124e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90087890625,0.0,0.0,9.956234134733676e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90087890625,0.0,0.0,7.353640830842778e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009094238281,0.0,0.0,9.956233407137915e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013366699219,0.0,0.0,0.0004722809535451,287.84686279296875,294.1499938964844,288.63641357421875,286.0588684082031,289.7526550292969,288.6644897460937,287.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0522078275680542,-0.0,-6.920362949358605e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8953857421875,0.0,0.0,9.45323845371604e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.895263671875,0.0,0.0,9.954719280358404e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.895263671875,0.0,0.0,7.352521788561717e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,9.954718552762644e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957214355469,0.0,0.0,0.0004722090670838,287.8398132324219,294.1499938964844,288.64276123046875,286.06304931640625,289.7328186035156,288.6586303710937,287.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0512787103652954,-0.0,-6.918241268749625e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8953857421875,0.0,0.0,9.45323845371604e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.895263671875,0.0,0.0,9.954719280358404e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.895263671875,0.0,0.0,7.352521788561717e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,9.954718552762644e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957214355469,0.0,0.0,0.0004722090670838,287.8398132324219,294.1499938964844,288.64276123046875,286.06304931640625,289.7328186035156,288.6586303710937,287.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0512787103652954,-0.0,-6.918241268749625e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898010253906,0.0,0.0,9.451774531044066e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896484375,0.0,0.0,9.953177504939958e-05,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896484375,0.0,0.0,7.351383101195097e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,9.953176777344196e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901062011719,0.0,0.0,0.0004721359291579,287.83282470703125,294.1499938964844,288.6515197753906,286.0691833496094,289.7135009765625,288.65606689453125,287.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0524049997329712,-0.0,-6.916082639918386e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898010253906,0.0,0.0,9.451774531044066e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896484375,0.0,0.0,9.953177504939958e-05,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896484375,0.0,0.0,7.351383101195097e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,9.953176777344196e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901062011719,0.0,0.0,0.0004721359291579,287.83282470703125,294.1499938964844,288.6515197753906,286.0691833496094,289.7135009765625,288.65606689453125,287.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0524049997329712,-0.0,-6.916082639918386e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841857910156,0.0,0.0,9.450285142520444e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840637207031,0.0,0.0,9.951609536074102e-05,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840637207031,0.0,0.0,7.350224768742919e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.88409423828125,0.0,0.0,9.95160808088258e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.884521484375,0.0,0.0,0.0004720615397673,287.82586669921875,294.1499938964844,288.6622314453125,286.0770263671875,289.6947326660156,288.6566162109375,287.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0553404092788696,-0.0,-6.913888483950359e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841857910156,0.0,0.0,9.450285142520444e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840637207031,0.0,0.0,9.951609536074102e-05,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840637207031,0.0,0.0,7.350224768742919e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.88409423828125,0.0,0.0,9.95160808088258e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.884521484375,0.0,0.0,0.0004720615397673,287.82586669921875,294.1499938964844,288.6622314453125,286.0770263671875,289.6947326660156,288.6566162109375,287.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0553404092788696,-0.0,-6.913888483950359e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88140869140625,0.0,0.0,9.449532080907376e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812561035156,0.0,0.0,9.950815729098396e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812866210937,0.0,0.0,7.349638326559216e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813171386719,0.0,0.0,9.950815001502632e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817138671875,0.0,0.0,0.0004720239085145,287.8224182128906,294.1499938964844,288.668212890625,286.0814819335937,289.685546875,288.6579284667969,287.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.0573607683181765,-0.0,-6.912778616197103e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786315917969,0.0,0.0,9.448773198528217e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87847900390625,0.0,0.0,9.950016828952356e-05,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87847900390625,0.0,0.0,7.349048246396706e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785400390625,0.0,0.0,9.950015373760834e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789367675781,0.0,0.0,0.0004719859862234,287.8189697265625,294.1499938964844,288.6745300292969,286.08624267578125,289.676513671875,288.6598205566406,287.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.059709548950195,-0.0,-6.911660932473751e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.873046875,0.0,0.0,9.447239426663144e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,9.948401566362008e-05,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,7.34785498934798e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729553222656,0.0,0.0,9.948400111170486e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.87335205078125,0.0,0.0,0.0004719093558378,287.8121032714844,294.1499938964844,288.68804931640625,286.09649658203125,289.6588134765625,288.665283203125,287.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.065219163894653,-0.0,-6.90940211711677e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.873046875,0.0,0.0,9.447239426663144e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,9.948401566362008e-05,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,7.34785498934798e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729553222656,0.0,0.0,9.948400111170486e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.87335205078125,0.0,0.0,0.0004719093558378,287.8121032714844,294.1499938964844,288.68804931640625,286.09649658203125,289.6588134765625,288.665283203125,287.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.065219163894653,-0.0,-6.90940211711677e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86749267578125,0.0,0.0,9.445684554520994e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86737060546875,0.0,0.0,9.946764475898816e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86737060546875,0.0,0.0,7.346646452788264e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674011230469,0.0,0.0,9.946763748303056e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677978515625,0.0,0.0,0.000471831735922,287.8052978515625,294.1499938964844,288.702392578125,286.1075439453125,289.6416931152344,288.6727600097656,287.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0716618299484253,-0.0,-6.907114169507622e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86749267578125,0.0,0.0,9.445684554520994e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86737060546875,0.0,0.0,9.946764475898816e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86737060546875,0.0,0.0,7.346646452788264e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674011230469,0.0,0.0,9.946763748303056e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677978515625,0.0,0.0,0.000471831735922,287.8052978515625,294.1499938964844,288.702392578125,286.1075439453125,289.6416931152344,288.6727600097656,287.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0716618299484253,-0.0,-6.907114169507622e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619689941406,0.0,0.0,9.444112947676332e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,9.945108467945828e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,7.34542336431332e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86187744140625,0.0,0.0,9.945107740350068e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622741699219,0.0,0.0,0.0004717531846836,287.79852294921875,294.1499938964844,288.7171325683594,286.1190490722656,289.6251525878906,288.681884765625,287.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0787246227264404,-0.0,-6.904800642359987e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619689941406,0.0,0.0,9.444112947676332e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,9.945108467945828e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,7.34542336431332e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86187744140625,0.0,0.0,9.945107740350068e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622741699219,0.0,0.0,0.0004717531846836,287.79852294921875,294.1499938964844,288.7171325683594,286.1190490722656,289.6251525878906,288.681884765625,287.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0787246227264404,-0.0,-6.904800642359987e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
