time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342780,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564453125,0.0,0.0,9.442525333724916e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563232421875,0.0,0.0,9.943437180481852e-05,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563232421875,0.0,0.0,7.344188634306192e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563842773437,0.0,0.0,9.94343645288609e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85675048828125,0.0,0.0,0.0004716739058494,287.79180908203125,294.1499938964844,288.7319030761719,286.1307373046875,289.609130859375,288.6922302246094,287.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821665794356e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,1.0861090421676636,-0.0,-6.902465088387545e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564453125,0.0,0.0,9.442525333724916e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563232421875,0.0,0.0,9.943437180481852e-05,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563232421875,0.0,0.0,7.344188634306192e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563842773437,0.0,0.0,9.94343645288609e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85675048828125,0.0,0.0,0.0004716739058494,287.79180908203125,294.1499938964844,288.7319030761719,286.1307373046875,289.609130859375,288.6922302246094,287.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821665794356e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,1.0861090421676636,-0.0,-6.902465088387545e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85369873046875,0.0,0.0,9.44172716117464e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85357666015625,0.0,0.0,9.942596079781651e-05,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85357666015625,0.0,0.0,7.343567995121703e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536376953125,0.0,0.0,9.94259535218589e-05,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85400390625,0.0,0.0,0.0004716340044979,287.7884521484375,294.1499938964844,288.7391967773437,286.13653564453125,289.601318359375,288.6977844238281,287.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811895004335e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0898423194885254,-0.0,-6.901291271788068e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,9.440925350645556e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.850830078125,0.0,0.0,9.941752796294168e-05,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.850830078125,0.0,0.0,7.342944445554167e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85089111328125,0.0,0.0,9.941751341102643e-05,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85125732421875,0.0,0.0,0.000471593986731,287.7851257324219,294.1499938964844,288.746337890625,286.1422424316406,289.5936584472656,288.7035522460937,287.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0935554504394531,-0.0,-6.900112481389442e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454895019531,0.0,0.0,9.4393159088213e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,9.940057498170064e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,7.341692253248766e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,9.9400567705743e-05,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84576416015625,0.0,0.0,0.0004715135728474,287.77850341796875,294.1499938964844,288.7600402832031,286.1533508300781,289.5787048339844,288.7154541015625,287.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.10078227519989,-0.0,-6.897745663536625e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454895019531,0.0,0.0,9.4393159088213e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,9.940057498170064e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,7.341692253248766e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,9.9400567705743e-05,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84576416015625,0.0,0.0,0.0004715135728474,287.77850341796875,294.1499938964844,288.7600402832031,286.1533508300781,289.5787048339844,288.7154541015625,287.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.10078227519989,-0.0,-6.897745663536625e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.0,9.437699191039428e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83990478515625,0.0,0.0,9.938354924088344e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399353027344,0.0,0.0,7.340434967773035e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,9.938354196492584e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84033203125,0.0,0.0,0.0004714328388217,287.7719421386719,294.1499938964844,288.7725830078125,286.1636962890625,289.5642395019531,288.7276306152344,287.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.1075016260147097,-0.0,-6.895370319170979e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.0,9.437699191039428e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83990478515625,0.0,0.0,9.938354924088344e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399353027344,0.0,0.0,7.340434967773035e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,9.938354196492584e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84033203125,0.0,0.0,0.0004714328388217,287.7719421386719,294.1499938964844,288.7725830078125,286.1636962890625,289.5642395019531,288.7276306152344,287.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.1075016260147097,-0.0,-6.895370319170979e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,9.436079562874512e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345031738281,0.0,0.0,9.936648712027818e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345031738281,0.0,0.0,7.339174771914259e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,9.936647984432057e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348999023437,0.0,0.0,0.0004713519010692,287.7654113769531,294.1499938964844,288.7835998535156,286.1730041503906,289.55029296875,288.7396240234375,287.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.113431692123413,-0.0,-6.892989290463447e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,9.436079562874512e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345031738281,0.0,0.0,9.936648712027818e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345031738281,0.0,0.0,7.339174771914259e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,9.936647984432057e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348999023437,0.0,0.0,0.0004713519010692,287.7654113769531,294.1499938964844,288.7835998535156,286.1730041503906,289.55029296875,288.7396240234375,287.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.113431692123413,-0.0,-6.892989290463447e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,9.434458479518072e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,9.93494177237153e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,7.337914576055482e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,9.934941044775768e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,0.0004712709051091,287.7589416503906,294.1499938964844,288.792724609375,286.18096923828125,289.5367431640625,288.7510986328125,287.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.1182924509048462,-0.0,-6.890607551213179e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,9.434458479518072e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,9.93494177237153e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,7.337914576055482e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,9.934941044775768e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,0.0004712709051091,287.7589416503906,294.1499938964844,288.792724609375,286.18096923828125,289.5367431640625,288.7510986328125,287.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.1182924509048462,-0.0,-6.890607551213179e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,9.433648665435612e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.826416015625,0.0,0.0,9.934089030139148e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.826416015625,0.0,0.0,7.337284478126094e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,9.934088302543388e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268127441406,0.0,0.0,0.0004712304798886,287.7557373046875,294.1499938964844,288.7964172363281,286.1843566894531,289.5301513671875,288.7565002441406,287.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.1202040910720823,-0.0,-6.889418102673518e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,9.432839578948916e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,9.933237743098287e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,7.336655107792467e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,9.933237015502527e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,0.0004711900546681,287.7525634765625,294.1499938964844,288.7995300292969,286.1872863769531,289.52362060546875,288.7616271972656,287.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.121762752532959,-0.0,-6.888230785762063e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210754394531,0.0,0.0,9.431999933440238e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209228515625,0.0,0.0,9.932352986652404e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,7.336002454394475e-05,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,9.932352259056644e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213195800781,0.0,0.0,0.0004711481160484,287.7492370605469,294.1499938964844,288.8020324707031,286.1898193359375,289.5169372558594,288.7666015625,287.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.1229660511016846,-0.0,-6.886997283572782e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,9.43122649914585e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.818359375,0.0,0.0,9.931538806995376e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183898925781,0.0,0.0,7.335400732699782e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81842041015625,0.0,0.0,9.931538079399616e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187561035156,0.0,0.0,0.0004711094661615,287.7462158203125,294.1499938964844,288.8036499023437,286.1916809082031,289.51080322265625,288.7708740234375,287.1741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229594393391e-09,0.0010049550328403,-0.0159350428730249,0.0,0.0,0.0,-0.0080074975267052,60.0,1.123714804649353,-0.0,-6.88586183628104e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81317138671875,0.0,0.0,9.429622150491924e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,9.929848602041602e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,7.334152178373188e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,9.92984787444584e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134460449219,0.0,0.0,0.0004710293142125,287.73992919921875,294.1499938964844,288.8046875,286.1937866210937,289.4982604980469,288.77850341796875,287.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.1237471103668213,-0.0,-6.883505676569257e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81317138671875,0.0,0.0,9.429622150491924e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,9.929848602041602e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,7.334152178373188e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,9.92984787444584e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134460449219,0.0,0.0,0.0004710293142125,287.73992919921875,294.1499938964844,288.8046875,286.1937866210937,289.4982604980469,288.77850341796875,287.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.1237471103668213,-0.0,-6.883505676569257e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078918457031,0.0,0.0,9.428028715774416e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,9.928170766215771e-05,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,7.332913082791492e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,9.92817003862001e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,0.0004709497152362,287.7336730957031,294.1499938964844,288.80224609375,286.1933898925781,289.4859313964844,288.7841186523437,287.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.1216318607330322,-0.0,-6.88116728042587e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078918457031,0.0,0.0,9.428028715774416e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,9.928170766215771e-05,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,7.332913082791492e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,9.92817003862001e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,0.0004709497152362,287.7336730957031,294.1499938964844,288.80224609375,286.1933898925781,289.4859313964844,288.7841186523437,287.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.1216318607330322,-0.0,-6.88116728042587e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,9.42644983297214e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,9.92650820990093e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,7.331684901146218e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,9.926507482305168e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,0.0004708708729594,287.7275085449219,294.1499938964844,288.7959289550781,286.1900939941406,289.4737243652344,288.787353515625,287.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.1170785427093506,-0.0,-6.878850200564558e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,9.42644983297214e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,9.92650820990093e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,7.331684901146218e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,9.926507482305168e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,0.0004708708729594,287.7275085449219,294.1499938964844,288.7959289550781,286.1900939941406,289.4737243652344,288.787353515625,287.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.1170785427093506,-0.0,-6.878850200564558e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79998779296875,0.0,0.0,9.425666939932852e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,9.925683843903244e-05,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,7.331076631089672e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,9.925683116307482e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,0.0004708317574113,287.72442626953125,294.1499938964844,288.7912292480469,286.1872863769531,289.4676513671875,288.78790283203125,287.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.1137454509735107,-0.0,-6.877701252960834e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,9.424888412468135e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,9.924863843480124e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,7.330470543820411e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,9.924863115884364e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976379394531,0.0,0.0,0.0004707928746938,287.72137451171875,294.1499938964844,288.785400390625,286.1836853027344,289.4615783691406,288.7877502441406,287.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.109732151031494,-0.0,-6.876559410784466e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,9.42334663704969e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.9232405773364e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,7.329271466005594e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,9.92323984974064e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,0.0004707158659584,287.7153015136719,294.1499938964844,288.77020263671875,286.1737976074219,289.4494323730469,288.7851257324219,287.18475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0995664596557615,-0.0,-6.874297753256543e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,9.42334663704969e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.9232405773364e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,7.329271466005594e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,9.92323984974064e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,0.0004707158659584,287.7153015136719,294.1499938964844,288.77020263671875,286.1737976074219,289.4494323730469,288.7851257324219,287.18475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0995664596557615,-0.0,-6.874297753256543e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869873046875,0.0,0.0,9.421816503163428e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,9.92162895272486e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868957519531,0.0,0.0,7.328081846935675e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,9.92162895272486e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872314453125,0.0,0.0,0.0004706394101958,287.70928955078125,294.1499938964844,288.75,286.1601257324219,289.4371643066406,288.77899169921875,287.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326346557727902e-09,0.0010039469925686,-0.0156262479722499,0.0,0.0,0.0,-0.0079490570351481,60.0,1.0860735177993774,-0.0,-6.872053148754277e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869873046875,0.0,0.0,9.421816503163428e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,9.92162895272486e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868957519531,0.0,0.0,7.328081846935675e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,9.92162895272486e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872314453125,0.0,0.0,0.0004706394101958,287.70928955078125,294.1499938964844,288.75,286.1601257324219,289.4371643066406,288.77899169921875,287.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326346557727902e-09,0.0010039469925686,-0.0156262479722499,0.0,0.0,0.0,-0.0079490570351481,60.0,1.0860735177993774,-0.0,-6.872053148754277e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,9.41972975851968e-05,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,9.919431613525376e-05,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,7.32645858079195e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,9.919431613525376e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,0.000470535189379,287.7033386230469,294.1499938964844,288.7247314453125,286.143798828125,289.4246826171875,288.7691650390625,287.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037301108241,6.300246546686594e-09,0.0010037238243967,-0.0155578777194023,0.0,0.0,0.0,-0.007936118170619,60.0,1.0692055225372314,-0.0,-6.868997814990507e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,9.41972975851968e-05,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,9.919431613525376e-05,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,7.32645858079195e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,9.919431613525376e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,0.000470535189379,287.7033386230469,294.1499938964844,288.7247314453125,286.143798828125,289.4246826171875,288.7691650390625,287.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037301108241,6.300246546686594e-09,0.0010037238243967,-0.0155578777194023,0.0,0.0,0.0,-0.007936118170619,60.0,1.0692055225372314,-0.0,-6.868997814990507e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.416618559043854e-05,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.776611328125,0.0,0.0,9.916155249811708e-05,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.776611328125,0.0,0.0,7.324038597289473e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,9.916154522215948e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,0.0004703797458205,287.69744873046875,294.1499938964844,288.69488525390625,286.12615966796875,289.4119567871094,288.7552490234375,287.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033977450802,6.261375862237628e-09,0.0010033914586529,-0.0154560543596744,0.0,0.0,0.0,-0.0079168491065502,60.0,1.0489033460617063,-0.0,-6.864448920396171e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.416618559043854e-05,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.776611328125,0.0,0.0,9.916155249811708e-05,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.776611328125,0.0,0.0,7.324038597289473e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,9.916154522215948e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,0.0004703797458205,287.69744873046875,294.1499938964844,288.69488525390625,286.12615966796875,289.4119567871094,288.7552490234375,287.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033977450802,6.261375862237628e-09,0.0010033914586529,-0.0154560543596744,0.0,0.0,0.0,-0.0079168491065502,60.0,1.0489033460617063,-0.0,-6.864448920396171e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.774169921875,0.0,0.0,9.41472389968112e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.9141601822339e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,7.3225652158726e-05,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,9.914159454638138e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744140625,0.0,0.0,0.0004702851292677,287.69451904296875,294.1499938964844,288.6783752441406,286.11688232421875,289.40545654296875,288.74664306640625,287.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031955316662,6.237721894564174e-09,0.0010031892452389,-0.0153940925374627,0.0,0.0,0.0,-0.0079051228240132,60.0,1.0374990701675415,-0.0,-6.861681356440388e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,9.4126196927391e-05,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77154541015625,0.0,0.0,9.91194465314038e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77154541015625,0.0,0.0,7.320928853005171e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,9.91194392554462e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718811035156,0.0,0.0,0.0004701800353359,287.6916198730469,294.1499938964844,288.6608581542969,286.1073303222656,289.3988647460937,288.7370300292969,287.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029708500951,6.211460235050481e-09,0.001002964680083,-0.0153252985328435,0.0,0.0,0.0,-0.0078921038657426,60.0,1.0253970623016355,-0.0,-6.85860896965096e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,9.4098701083567e-05,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,9.909048822009936e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,7.318789721466601e-05,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685546875,0.0,0.0,9.909048094414176e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76885986328125,0.0,0.0,0.0004700426361523,287.68817138671875,294.1499938964844,288.6385803222656,286.09552001953125,289.39080810546875,288.7242431640625,287.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026773670688,6.17713524775354e-09,0.0010026711970567,-0.0152353812009096,0.0,0.0,0.0,-0.0078750876709818,60.0,1.0100195407867432,-0.0,-6.85459511373665e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666015625,0.0,0.0,9.40791578614153e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,9.906991181196644e-05,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,7.317269773920998e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,9.906990453600883e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,0.0004699450510088,287.68585205078125,294.1499938964844,288.6230163574219,286.08746337890625,289.3853759765625,288.7151184082031,287.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024688672274,6.152752529686722e-09,0.0010024626972153,-0.0151715101674199,0.0,0.0,0.0,-0.0078630000352859,60.0,0.9993246793746948,-0.0,-6.85174441628078e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,9.402654541190714e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,9.901450539473444e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,7.313177775358781e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,9.901449811877684e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,0.0004696822143159,287.6801452636719,294.1499938964844,288.5817565917969,286.0666809082031,289.37139892578125,288.6893615722656,287.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019073961302,6.087100601348538e-09,0.0010019013425335,-0.0149995293468236,0.0,0.0,0.0,-0.0078304531052708,60.0,0.970607340335846,-0.0,-6.844071265277307e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,9.402654541190714e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,9.901450539473444e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,7.313177775358781e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,9.901449811877684e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,0.0004696822143159,287.6801452636719,294.1499938964844,288.5817565917969,286.0666809082031,289.37139892578125,288.6893615722656,287.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019073961302,6.087100601348538e-09,0.0010019013425335,-0.0149995293468236,0.0,0.0,0.0,-0.0078304531052708,60.0,0.970607340335846,-0.0,-6.844071265277307e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,9.397037501912564e-05,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,9.895535185933112e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,7.308808562811464e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75653076171875,0.0,0.0,9.895534458337352e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568359375,0.0,0.0,0.0004694016242865,287.67449951171875,294.1499938964844,288.53741455078125,286.0451354980469,289.3569030761719,288.6602783203125,287.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.0170175508744705e-09,0.0010013020364567,-0.0148159386590123,0.0,0.0,0.0,-0.0077957101166248,60.0,0.9397913217544556,-0.0,-6.835885102418615e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
