time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345120,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,9.397037501912564e-05,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,9.895535185933112e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,7.308808562811464e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75653076171875,0.0,0.0,9.895534458337352e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568359375,0.0,0.0,0.0004694016242865,287.67449951171875,294.1499938964844,288.53741455078125,286.0451354980469,289.3569030761719,288.6602783203125,287.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.0170175508744705e-09,0.0010013020364567,-0.0148159386590123,0.0,0.0,0.0,-0.0077957101166248,60.0,0.9397913217544556,-0.0,-6.835885102418615e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75164794921875,0.0,0.0,9.391220373800024e-05,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,9.889409557217732e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,7.304284372366965e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,9.88940882962197e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518920898437,0.0,0.0,0.0004691110516432,287.6689147949219,294.1499938964844,288.4904479980469,286.0229187011719,289.34185791015625,288.6278076171875,287.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258193999528,0.0,0.0,0.0,-0.0077597317285835,60.0,0.9069425463676452,-0.0,-6.827413301380147e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75164794921875,0.0,0.0,9.391220373800024e-05,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,9.889409557217732e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,7.304284372366965e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,9.88940882962197e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518920898437,0.0,0.0,0.0004691110516432,287.6689147949219,294.1499938964844,288.4904479980469,286.0229187011719,289.34185791015625,288.6278076171875,287.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258193999528,0.0,0.0,0.0,-0.0077597317285835,60.0,0.9069425463676452,-0.0,-6.827413301380147e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74920654296875,0.0,0.0,9.388293256051838e-05,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,9.886327461572364e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,7.302007725229487e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.0,0.0,9.886326733976604e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494201660156,0.0,0.0,0.000468964833999,287.6661376953125,294.1499938964844,288.466064453125,286.0115966796875,289.3341369628906,288.6104431152344,287.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8898922801017761,-0.0,-6.823153597679267e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.0,0.0,9.385382873006164e-05,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,9.883262100629508e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,7.299744174815714e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,9.883262100629508e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469787597656,0.0,0.0,0.0004688194603659,287.66339111328125,294.1499938964844,288.441162109375,286.00018310546875,289.32623291015625,288.5923767089844,287.1989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8724806904792786,-0.0,-6.8189180524314e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74188232421875,0.0,0.0,9.37969671213068e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,9.877274715108796e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,7.295321847777814e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,9.877273987513036e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420959472656,0.0,0.0,0.0004685354360844,287.65789794921875,294.1499938964844,288.3900146484375,285.97705078125,289.3099975585937,288.5543518066406,287.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.8006852654557414e-09,0.0009994521969929,-0.0142492242157459,0.0,0.0,0.0,-0.0076884645968675,60.0,0.8366972804069519,-0.0,-6.810648045529889e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74188232421875,0.0,0.0,9.37969671213068e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,9.877274715108796e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,7.295321847777814e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,9.877273987513036e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420959472656,0.0,0.0,0.0004685354360844,287.65789794921875,294.1499938964844,288.3900146484375,285.97705078125,289.3099975585937,288.5543518066406,287.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.8006852654557414e-09,0.0009994521969929,-0.0142492242157459,0.0,0.0,0.0,-0.0076884645968675,60.0,0.8366972804069519,-0.0,-6.810648045529889e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370300292969,0.0,0.0,9.374343790113926e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,9.871638030745088e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,7.291157817235216e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,9.871637303149328e-05,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372436523437,0.0,0.0,0.0004682680300902,287.6524963378906,294.1499938964844,288.3373107910156,285.95367431640625,289.29315185546875,288.5138854980469,287.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.73389691282955e-09,0.000998881063424,-0.0140742603689432,0.0,0.0,0.0,-0.0076553551480174,60.0,0.7997857928276062,-0.0,-6.80286547094511e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370300292969,0.0,0.0,9.374343790113926e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,9.871638030745088e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,7.291157817235216e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,9.871637303149328e-05,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372436523437,0.0,0.0,0.0004682680300902,287.6524963378906,294.1499938964844,288.3373107910156,285.95367431640625,289.29315185546875,288.5138854980469,287.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.73389691282955e-09,0.000998881063424,-0.0140742603689432,0.0,0.0,0.0,-0.0076553551480174,60.0,0.7997857928276062,-0.0,-6.80286547094511e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322082519531,0.0,0.0,9.36948854359798e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,9.866525215329602e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,7.287381595233455e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,9.86652448773384e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7324523925781,0.0,0.0,0.000468025507871,287.64715576171875,294.1499938964844,288.283447265625,285.9302062988281,289.27569580078125,288.4712829589844,287.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733147069110146e-09,0.0009983630152419,-0.0139155527576804,0.0,0.0,0.0,-0.0076253213919699,60.0,0.7620549201965332,-0.0,-6.795810492121745e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322082519531,0.0,0.0,9.36948854359798e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,9.866525215329602e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,7.287381595233455e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,9.86652448773384e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7324523925781,0.0,0.0,0.000468025507871,287.64715576171875,294.1499938964844,288.283447265625,285.9302062988281,289.27569580078125,288.4712829589844,287.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733147069110146e-09,0.0009983630152419,-0.0139155527576804,0.0,0.0,0.0,-0.0076253213919699,60.0,0.7620549201965332,-0.0,-6.795810492121745e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,9.365355799673124e-05,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,9.862172737484798e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,7.284167077159509e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,9.862172737484798e-05,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276611328125,0.0,0.0,0.0004678190744016,287.641845703125,294.1499938964844,288.2288513183594,285.9067687988281,289.2575378417969,288.4266357421875,287.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979275055229,5.621736853811399e-09,0.0009979219175875,-0.0137804318219423,0.0,0.0,0.0,-0.0075997519306838,60.0,0.7237488627433777,-0.0,-6.789806406004574e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,9.365355799673124e-05,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,9.862172737484798e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,7.284167077159509e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,9.862172737484798e-05,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276611328125,0.0,0.0,0.0004678190744016,287.641845703125,294.1499938964844,288.2288513183594,285.9067687988281,289.2575378417969,288.4266357421875,287.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979275055229,5.621736853811399e-09,0.0009979219175875,-0.0137804318219423,0.0,0.0,0.0,-0.0075997519306838,60.0,0.7237488627433777,-0.0,-6.789806406004574e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,9.363541903439908e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.0,0.0,9.860262798611076e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.0,0.0,7.282756268978119e-05,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250061035156,0.0,0.0,9.860262798611076e-05,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,0.0004677284741774,287.63922119140625,294.1499938964844,288.2013854980469,285.8951110839844,289.2482604980469,288.4037475585937,287.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977337904274,5.599095409536403e-09,0.0009977282024919,-0.0137211168184876,0.0,0.0,0.0,-0.0075885271653532,60.0,0.7044809460639954,-0.0,-6.787171713540374e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,9.36203941819258e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226257324219,0.0,0.0,9.858681005425753e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226257324219,0.0,0.0,7.281587750185281e-05,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,9.85868027782999e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,0.0004676534153986,287.6366271972656,294.1499938964844,288.1738586425781,285.8835144042969,289.23876953125,288.38037109375,287.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975733701139,5.5803339726878676e-09,0.0009975678985938,-0.0136719672009348,0.0,0.0,0.0,-0.0075792265124619,60.0,0.6851745843887329,-0.0,-6.784988926256119e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,9.360321564599872e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71942138671875,0.0,0.0,9.856871474767104e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71942138671875,0.0,0.0,7.280251884367317e-05,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,9.856871474767104e-05,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197265625,0.0,0.0,0.0004675675882026,287.6330871582031,294.1499938964844,288.136474609375,285.86785888671875,289.22564697265625,288.34814453125,287.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973897831514,5.5588698089081845e-09,0.000997384195216,-0.0136157376691699,0.0,0.0,0.0,-0.0075685856863856,60.0,0.6589052677154541,-0.0,-6.782492079082658e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.718017578125,0.0,0.0,9.359706746181472e-05,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,9.85622391453944e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,7.279773126356304e-05,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71795654296875,0.0,0.0,9.85622318694368e-05,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182312011719,0.0,0.0,0.0004675368545576,287.6314392089844,294.1499938964844,288.118896484375,285.8605651855469,289.21942138671875,288.3327941894531,287.2060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973240084946,5.551179516061211e-09,0.0009973185369744,-0.0135955903679132,0.0,0.0,0.0,-0.0075647733174264,60.0,0.6465611457824707,-0.0,-6.781598216321072e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133483886719,0.0,0.0,9.358641545986755e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,9.855102689471096e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,7.27894512237981e-05,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,9.855102689471096e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71356201171875,0.0,0.0,0.0004674836818594,287.6263427734375,294.1499938964844,288.0643005371094,285.8381042480469,289.1993408203125,288.2838134765625,287.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972098050639,5.537830638502328e-09,0.0009972043335437,-0.0135606192052364,0.0,0.0,0.0,-0.0075581553392112,60.0,0.6082342267036438,-0.0,-6.780045680443436e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133483886719,0.0,0.0,9.358641545986755e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,9.855102689471096e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,7.27894512237981e-05,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,9.855102689471096e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71356201171875,0.0,0.0,0.0004674836818594,287.6263427734375,294.1499938964844,288.0643005371094,285.8381042480469,289.1993408203125,288.2838134765625,287.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972098050639,5.537830638502328e-09,0.0009972043335437,-0.0135606192052364,0.0,0.0,0.0,-0.0075581553392112,60.0,0.6082342267036438,-0.0,-6.780045680443436e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,9.358739043818788e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,9.855205280473456e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,7.279020792338997e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086486816406,0.0,0.0,9.855204552877694e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,0.0004674885130953,287.62127685546875,294.1499938964844,288.01043701171875,285.8163146972656,289.1787414550781,288.2339172363281,287.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972194675356,5.538955072381668e-09,0.0009972138796001,-0.0135635649785399,0.0,0.0,0.0,-0.0075587127357721,60.0,0.5703269839286804,-0.0,-6.780176420306816e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,9.358739043818788e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,9.855205280473456e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,7.279020792338997e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086486816406,0.0,0.0,9.855204552877694e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,0.0004674885130953,287.62127685546875,294.1499938964844,288.01043701171875,285.8163146972656,289.1787414550781,288.2339172363281,287.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972194675356,5.538955072381668e-09,0.0009972138796001,-0.0135635649785399,0.0,0.0,0.0,-0.0075587127357721,60.0,0.5703269839286804,-0.0,-6.780176420306816e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,9.360207332065328e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,9.85675142146647e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,7.280163117684424e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,9.856750693870708e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043151855469,0.0,0.0,0.0004675618838518,287.61627197265625,294.1499938964844,287.9577331542969,285.7952880859375,289.1575927734375,288.183349609375,287.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973751148208,5.5571698354128785e-09,0.0009973696433007,-0.0136112831532955,0.0,0.0,0.0,-0.0075677423737943,60.0,0.5331460237503052,-0.0,-6.782294548202118e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,9.360207332065328e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,9.85675142146647e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,7.280163117684424e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,9.856750693870708e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043151855469,0.0,0.0,0.0004675618838518,287.61627197265625,294.1499938964844,287.9577331542969,285.7952880859375,289.1575927734375,288.183349609375,287.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973751148208,5.5571698354128785e-09,0.0009973696433007,-0.0136112831532955,0.0,0.0,0.0,-0.0075677423737943,60.0,0.5331460237503052,-0.0,-6.782294548202118e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018127441406,0.0,0.0,9.361406409880146e-05,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,9.85801380011253e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,7.281095167854801e-05,297.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017822265625,0.0,0.0,9.858013072516768e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,0.0004676217795349,287.61376953125,294.1499938964844,287.93194580078125,285.78515625,289.14678955078125,288.1578063964844,287.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975024731829,5.572069028403348e-09,0.0009974970016628,-0.0136503158137202,0.0,0.0,0.0,-0.0075751282274723,60.0,0.5149463415145874,-0.0,-6.784027561934637e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995544433594,0.0,0.0,9.362926357425748e-05,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,9.859614510787652e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,7.282277510967106e-05,297.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,9.85961378319189e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997375488281,0.0,0.0,0.0004676976823247,287.6112976074219,294.1499938964844,287.9065856933594,285.7752380371094,289.1358337402344,288.1322326660156,287.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976641740649,5.5909672447285175e-09,0.0009976585861295,-0.0136998239904642,0.0,0.0,0.0,-0.0075844968669116,60.0,0.4970311522483825,-0.0,-6.786225981159077e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69500732421875,0.0,0.0,9.366788435727358e-05,298.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949157714844,0.0,0.0,9.86368177109398e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949157714844,0.0,0.0,7.285281753866002e-05,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,9.863681043498218e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,0.0004678906116168,287.6064147949219,294.1499938964844,287.8572998046875,285.75634765625,289.1136169433594,288.0809326171875,287.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.639006595004048e-09,0.0009980692993849,-0.0138256745412945,0.0,0.0,0.0,-0.0076083121821284,60.0,0.4620716571807861,-0.0,-6.791816531404038e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69500732421875,0.0,0.0,9.366788435727358e-05,298.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949157714844,0.0,0.0,9.86368177109398e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949157714844,0.0,0.0,7.285281753866002e-05,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,9.863681043498218e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,0.0004678906116168,287.6064147949219,294.1499938964844,287.8572998046875,285.75634765625,289.1136169433594,288.0809326171875,287.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.639006595004048e-09,0.0009980692993849,-0.0138256745412945,0.0,0.0,0.0,-0.0076083121821284,60.0,0.4620716571807861,-0.0,-6.791816531404038e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,9.371659689350054e-05,298.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904296875,0.0,0.0,9.86881132121198e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904296875,0.0,0.0,7.289070344995707e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904602050781,0.0,0.0,9.868810593616216e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,0.0004681339487433,287.6015625,294.1499938964844,287.810302734375,285.7387390136719,289.0909118652344,288.0298767089844,287.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985934011638,5.699624328059372e-09,0.000998587696813,-0.0139844752848148,0.0,0.0,0.0,-0.0076383627019822,60.0,0.4286831617355346,-0.0,-6.798873641855607e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,9.371659689350054e-05,298.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904296875,0.0,0.0,9.86881132121198e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904296875,0.0,0.0,7.289070344995707e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904602050781,0.0,0.0,9.868810593616216e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,0.0004681339487433,287.6015625,294.1499938964844,287.810302734375,285.7387390136719,289.0909118652344,288.0298767089844,287.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985934011638,5.699624328059372e-09,0.000998587696813,-0.0139844752848148,0.0,0.0,0.0,-0.0076383627019822,60.0,0.4286831617355346,-0.0,-6.798873641855607e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68603515625,0.0,0.0,9.377276728628205e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859436035156,0.0,0.0,9.874725947156549e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859436035156,0.0,0.0,7.293438829947263e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859741210937,0.0,0.0,9.874725219560788e-05,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68621826171875,0.0,0.0,0.0004684145096689,287.59674072265625,294.1499938964844,287.7659912109375,285.7225952148437,289.0678100585937,287.9793395996094,287.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769525301957401e-09,0.0009991853730753,-0.014167595654726,0.0,0.0,0.0,-0.0076730158179998,60.0,0.3968269228935241,-0.0,-6.807016461607418e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68603515625,0.0,0.0,9.377276728628205e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859436035156,0.0,0.0,9.874725947156549e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859436035156,0.0,0.0,7.293438829947263e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859741210937,0.0,0.0,9.874725219560788e-05,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68621826171875,0.0,0.0,0.0004684145096689,287.59674072265625,294.1499938964844,287.7659912109375,285.7225952148437,289.0678100585937,287.9793395996094,287.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769525301957401e-09,0.0009991853730753,-0.014167595654726,0.0,0.0,0.0,-0.0076730158179998,60.0,0.3968269228935241,-0.0,-6.807016461607418e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,9.38340090215206e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,9.88117535598576e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815185546875,0.0,0.0,7.298202399397269e-05,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815490722656,0.0,0.0,9.88117462839e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817932128906,0.0,0.0,0.0004687204200308,287.5920104980469,294.1499938964844,287.7247314453125,285.7081298828125,289.0443725585937,287.9297790527344,287.2134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998430032283,5.845753658917374e-09,0.0009998371824622,-0.0143672889098525,0.0,0.0,0.0,-0.0077108056284487,60.0,0.3670182824134826,-0.0,-6.815901798518098e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,9.38340090215206e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,9.88117535598576e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815185546875,0.0,0.0,7.298202399397269e-05,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815490722656,0.0,0.0,9.88117462839e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817932128906,0.0,0.0,0.0004687204200308,287.5920104980469,294.1499938964844,287.7247314453125,285.7081298828125,289.0443725585937,287.9297790527344,287.2134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998430032283,5.845753658917374e-09,0.0009998371824622,-0.0143672889098525,0.0,0.0,0.0,-0.0077108056284487,60.0,0.3670182824134826,-0.0,-6.815901798518098e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,9.386552846990526e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792907714844,0.0,0.0,9.884494647849353e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792907714844,0.0,0.0,7.300653669517487e-05,297.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793212890625,0.0,0.0,9.88449392025359e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,0.0004688779008574,287.58966064453125,294.1499938964844,287.7053527832031,285.7015380859375,289.03253173828125,287.905517578125,287.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992049232096e-09,0.0010001726914197,-0.0144700799137353,0.0,0.0,0.0,-0.0077302576974034,60.0,0.3529135584831238,-0.0,-6.820477693736393e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,9.389736078446732e-05,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770935058594,0.0,0.0,9.887845953926444e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770935058594,0.0,0.0,7.303129677893594e-05,297.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771240234375,0.0,0.0,9.887845953926444e-05,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,0.0004690368659794,287.5873107910156,294.1499938964844,287.6868896484375,285.6954650878906,289.0206298828125,287.8817443847656,287.2142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924608803553609e-09,0.0010005114600062,-0.0145738627761602,0.0,0.0,0.0,-0.0077498974278569,60.0,0.3394368588924408,-0.0,-6.825099063689778e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,9.394517837790772e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,9.89288164419122e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,7.306848419830203e-05,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737976074219,0.0,0.0,9.89288164419122e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,0.0004692757502198,287.5837707519531,294.1499938964844,287.66064453125,285.68719482421875,289.0024108886719,287.8466491699219,287.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.984133188974283e-09,0.0010010204277932,-0.0147297950461506,0.0,0.0,0.0,-0.0077794063836336,60.0,0.3201627731323242,-0.0,-6.832046040017303e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727905273437,0.0,0.0,9.39599849516526e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,9.89444088190794e-05,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727294921875,0.0,0.0,7.308000203920528e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727294921875,0.0,0.0,9.894440154312178e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,0.000469349703053,287.5826721191406,294.1499938964844,287.6528625488281,285.684814453125,288.9966735839844,287.8357849121094,287.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002558450290962e-09,0.001001178054139,-0.0147780627012252,0.0,0.0,0.0,-0.0077885403297841,60.0,0.3143352568149566,-0.0,-6.834196852878449e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,9.40182653721422e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,9.900578152155504e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,7.312533125514165e-05,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,9.900577424559742e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66864013671875,0.0,0.0,0.000469640828669,287.5780639648437,294.1499938964844,287.6230163574219,285.6763610839844,288.9725341796875,287.79266357421875,287.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018044849857,6.075102199076809e-09,0.001001798431389,-0.0149680972099304,0.0,0.0,0.0,-0.0078245038166642,60.0,0.2921298146247864,-0.0,-6.842669364459655e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,9.40182653721422e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,9.900578152155504e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,7.312533125514165e-05,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,9.900577424559742e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66864013671875,0.0,0.0,0.000469640828669,287.5780639648437,294.1499938964844,287.6230163574219,285.6763610839844,288.9725341796875,287.79266357421875,287.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018044849857,6.075102199076809e-09,0.001001798431389,-0.0149680972099304,0.0,0.0,0.0,-0.0078245038166642,60.0,0.2921298146247864,-0.0,-6.842669364459655e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
