time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347460,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,9.406993194716053e-05,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,9.90601911325939e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,7.316551636904478e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,9.906018385663629e-05,298.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,0.0004698989214375,287.5735168457031,294.1499938964844,287.5977478027344,285.6702880859375,288.9483337402344,287.7524719238281,287.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139404984395469e-09,0.001002348260954,-0.0151365445926785,0.0,0.0,0.0,-0.0078563811257481,60.0,0.2726440131664276,-0.0,-6.850184064433051e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,9.406993194716053e-05,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,9.90601911325939e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,7.316551636904478e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,9.906018385663629e-05,298.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,0.0004698989214375,287.5735168457031,294.1499938964844,287.5977478027344,285.6702880859375,288.9483337402344,287.7524719238281,287.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139404984395469e-09,0.001002348260954,-0.0151365445926785,0.0,0.0,0.0,-0.0078563811257481,60.0,0.2726440131664276,-0.0,-6.850184064433051e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65985107421875,0.0,0.0,9.411057544639334e-05,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,9.910298831528051e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,7.319713040487841e-05,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598205566406,0.0,0.0,9.910298831528051e-05,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600341796875,0.0,0.0,0.0004701019497588,287.56903076171875,294.1499938964844,287.5774230957031,285.666748046875,288.9241943359375,287.7160339355469,287.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027869138866,6.189972090453466e-09,0.0010027807438746,-0.0152690084651112,0.0,0.0,0.0,-0.007881449535489,60.0,0.2565714120864868,-0.0,-6.856095779994575e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65985107421875,0.0,0.0,9.411057544639334e-05,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,9.910298831528051e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,7.319713040487841e-05,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598205566406,0.0,0.0,9.910298831528051e-05,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600341796875,0.0,0.0,0.0004701019497588,287.56903076171875,294.1499938964844,287.5774230957031,285.666748046875,288.9241943359375,287.7160339355469,287.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027869138866,6.189972090453466e-09,0.0010027807438746,-0.0152690084651112,0.0,0.0,0.0,-0.007881449535489,60.0,0.2565714120864868,-0.0,-6.856095779994575e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,9.412682993570344e-05,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576538085937,0.0,0.0,9.912010136758909e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576538085937,0.0,0.0,7.320976874325424e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,9.912010136758909e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65789794921875,0.0,0.0,0.0004701831203419,287.5668029785156,294.1499938964844,287.5692443847656,285.6659851074219,288.9121398925781,287.6992492675781,287.21734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029597906395,6.210183478572162e-09,0.0010029535042122,-0.0153219532221555,0.0,0.0,0.0,-0.0078914696350693,60.0,0.2497249245643615,-0.0,-6.858459755676449e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556091308594,0.0,0.0,9.413906809641048e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,9.91329870885238e-05,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,7.32192856958136e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6555480957031,0.0,0.0,9.91329870885238e-05,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,0.0004702442383859,287.5646057128906,294.1499938964844,287.5624389648437,285.6659545898437,288.900146484375,287.6835021972656,287.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003089826554,6.225393089920317e-09,0.001003083656542,-0.0153617961332201,0.0,0.0,0.0,-0.0078990096226334,60.0,0.2438026964664459,-0.0,-6.860238954686795e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,9.415197564521804e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,9.91465785773471e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,7.322932651732117e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,9.91465785773471e-05,298.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,0.0004703087324742,287.5602111816406,294.1499938964844,287.5531616210937,285.6680603027344,288.8763122558594,287.6552429199219,287.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032268473878,6.241404726381461e-09,0.0010032205609604,-0.0154037391766905,0.0,0.0,0.0,-0.0079069472849369,60.0,0.2346888035535812,-0.0,-6.862111945338256e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,9.415197564521804e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,9.91465785773471e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,7.322932651732117e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,9.91465785773471e-05,298.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,0.0004703087324742,287.5602111816406,294.1499938964844,287.5531616210937,285.6680603027344,288.8763122558594,287.6552429199219,287.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032268473878,6.241404726381461e-09,0.0010032205609604,-0.0154037391766905,0.0,0.0,0.0,-0.0079069472849369,60.0,0.2346888035535812,-0.0,-6.862111945338256e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,9.414799569640309e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,9.914239490171894e-05,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,7.322623423533514e-05,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,9.914238762576132e-05,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473693847656,0.0,0.0,0.000470288854558,287.5558776855469,294.1499938964844,287.54998779296875,285.6732788085937,288.852783203125,287.6319580078125,287.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003183890134,6.236381189239637e-09,0.001003177720122,-0.0153905795887112,0.0,0.0,0.0,-0.0079044578596949,60.0,0.2297207117080688,-0.0,-6.861524326495785e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,9.414799569640309e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,9.914239490171894e-05,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,7.322623423533514e-05,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,9.914238762576132e-05,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473693847656,0.0,0.0,0.000470288854558,287.5558776855469,294.1499938964844,287.54998779296875,285.6732788085937,288.852783203125,287.6319580078125,287.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003183890134,6.236381189239637e-09,0.001003177720122,-0.0153905795887112,0.0,0.0,0.0,-0.0079044578596949,60.0,0.2297207117080688,-0.0,-6.861524326495785e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,9.413126099389046e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,9.91247725323774e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,7.321321754716337e-05,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430053710937,0.0,0.0,9.912476525641978e-05,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,0.0004702052683569,287.55157470703125,294.1499938964844,287.54998779296875,285.6794738769531,288.8296813964844,287.6138610839844,287.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.2154601465636006e-09,0.0010029987897723,-0.0153357768431305,0.0,0.0,0.0,-0.007894086651504,60.0,0.2281633466482162,-0.0,-6.859077217313826e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,9.413126099389046e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,9.91247725323774e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,7.321321754716337e-05,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430053710937,0.0,0.0,9.912476525641978e-05,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,0.0004702052683569,287.55157470703125,294.1499938964844,287.54998779296875,285.6794738769531,288.8296813964844,287.6138610839844,287.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.2154601465636006e-09,0.0010029987897723,-0.0153357768431305,0.0,0.0,0.0,-0.007894086651504,60.0,0.2281633466482162,-0.0,-6.859077217313826e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,9.41072721616365e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,9.909951040754096e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,7.31945619918406e-05,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,9.909950313158332e-05,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,0.0004700854478869,287.5473327636719,294.1499938964844,287.54998779296875,285.6844787597656,288.8070373535156,287.5999755859375,287.2198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185503220734745e-09,0.0010027426760643,-0.0152573026716709,0.0,0.0,0.0,-0.0078792357817292,60.0,0.2275668382644653,-0.0,-6.855573531083793e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,9.41072721616365e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,9.909951040754096e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,7.31945619918406e-05,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,9.909950313158332e-05,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,0.0004700854478869,287.5473327636719,294.1499938964844,287.54998779296875,285.6844787597656,288.8070373535156,287.5999755859375,287.2198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185503220734745e-09,0.0010027426760643,-0.0152573026716709,0.0,0.0,0.0,-0.0078792357817292,60.0,0.2275668382644653,-0.0,-6.855573531083793e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63690185546875,0.0,0.0,9.409309859620409e-05,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,9.908458014251664e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,7.31835316400975e-05,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,9.908457286655904e-05,298.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,0.0004700146091636,287.5452575683594,294.1499938964844,287.54998779296875,285.68658447265625,288.7958374023437,287.5942077636719,287.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.167802713008541e-09,0.0010025913361459,-0.0152109349146485,0.0,0.0,0.0,-0.0078704608604311,60.0,0.2273407727479934,-0.0,-6.853503720094525e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,9.407728794030844e-05,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,9.9067940027453e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,7.317124254768714e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,9.90679327514954e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,0.0004699356504715,287.5431823730469,294.1499938964844,287.54998779296875,285.6884155273437,288.7847595214844,287.5892028808594,287.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.148078046663841e-09,0.0010024226503446,-0.0151592651382088,0.0,0.0,0.0,-0.0078606819733977,60.0,0.2271268814802169,-0.0,-6.851198008916981e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314697265625,0.0,0.0,9.404806041857228e-05,298.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,9.90371554507874e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,7.314850518014282e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,9.903714817482978e-05,298.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,0.0004697896365541,287.5397033691406,294.1499938964844,287.54998779296875,285.6909484863281,288.7663879394531,287.5819396972656,287.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021168272942,6.111599226699127e-09,0.0010021107736974,-0.0150637049227952,0.0,0.0,0.0,-0.0078425984829664,60.0,0.2267780005931854,-0.0,-6.846934041959686e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308288574219,0.0,0.0,9.404211596120148e-05,298.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,9.90308981272392e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,7.314388494705781e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,9.903089085128158e-05,298.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,0.0004697599506471,287.5390319824219,294.1499938964844,287.54998779296875,285.6913452148437,288.7629089355469,287.5806884765625,287.2208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104187377786729e-09,0.001002047327347,-0.0150442887097597,0.0,0.0,0.0,-0.0078389234840869,60.0,0.2267122417688369,-0.0,-6.846067890364793e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,9.400228736922144e-05,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,9.898895223159344e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,7.311290391953662e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,9.898894495563582e-05,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,0.0004695609968621,287.53497314453125,294.1499938964844,287.54998779296875,285.6933288574219,288.741455078125,287.5741882324219,287.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494239293717e-09,0.0010016224114224,-0.0149141130968928,0.0,0.0,0.0,-0.0078142890706658,60.0,0.2263060808181762,-0.0,-6.840262045670897e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,9.400228736922144e-05,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,9.898895223159344e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,7.311290391953662e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,9.898894495563582e-05,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,0.0004695609968621,287.53497314453125,294.1499938964844,287.54998779296875,285.6933288574219,288.741455078125,287.5741882324219,287.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494239293717e-09,0.0010016224114224,-0.0149141130968928,0.0,0.0,0.0,-0.0078142890706658,60.0,0.2263060808181762,-0.0,-6.840262045670897e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62286376953125,0.0,0.0,9.395923552801833e-05,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227722167969,0.0,0.0,9.894361573969944e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227722167969,0.0,0.0,7.307941268663853e-05,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.622802734375,0.0,0.0,9.894360846374184e-05,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,0.000469345919555,287.53094482421875,294.1499938964844,287.54998779296875,285.6944885253906,288.7203674316406,287.5690002441406,287.2217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.2259048670530319,-0.0,-6.833990084942343e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62286376953125,0.0,0.0,9.395923552801833e-05,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227722167969,0.0,0.0,9.894361573969944e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227722167969,0.0,0.0,7.307941268663853e-05,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.622802734375,0.0,0.0,9.894360846374184e-05,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,0.000469345919555,287.53094482421875,294.1499938964844,287.54998779296875,285.6944885253906,288.7203674316406,287.5690002441406,287.2217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.2259048670530319,-0.0,-6.833990084942343e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,9.391324419993909e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,9.889518696581943e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,7.304364407900721e-05,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,9.889517968986183e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190795898437,0.0,0.0,0.0004691162030212,287.5269470214844,294.1499938964844,287.54998779296875,285.6948547363281,288.69970703125,287.5650634765625,287.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.2255098968744278,-0.0,-6.827294640743278e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,9.391324419993909e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,9.889518696581943e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,7.304364407900721e-05,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,9.889517968986183e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190795898437,0.0,0.0,0.0004691162030212,287.5269470214844,294.1499938964844,287.54998779296875,285.6948547363281,288.69970703125,287.5650634765625,287.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.2255098968744278,-0.0,-6.827294640743278e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169738769531,0.0,0.0,9.38896118896082e-05,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169128417969,0.0,0.0,9.887030319077894e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169128417969,0.0,0.0,7.302526501007378e-05,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169128417969,0.0,0.0,9.887029591482133e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171264648437,0.0,0.0,0.0004689981578849,287.5249938964844,294.1499938964844,287.54998779296875,285.6947937011719,288.68951416015625,287.5634155273437,287.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446145005524,60.0,0.2253147959709167,-0.0,-6.823855613902198e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,9.386547753820196e-05,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,9.88448882708326e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,7.30065003153868e-05,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,9.884488099487498e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,0.0004688776098191,287.5230407714844,294.1499938964844,287.54998779296875,285.6945495605469,288.6794128417969,287.5619506835937,287.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,0.2251217812299728,-0.0,-6.82034411170207e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,9.38164521357976e-05,298.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.611083984375,0.0,0.0,9.879325807560237e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.611083984375,0.0,0.0,7.296835974557325e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111145019531,0.0,0.0,9.879325079964474e-05,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.611328125,0.0,0.0,0.0004686327010858,287.5191650390625,294.1499938964844,287.54998779296875,285.6936340332031,288.65948486328125,287.5595092773437,287.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.2247413992881775,-0.0,-6.813213815348719e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,9.38164521357976e-05,298.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.611083984375,0.0,0.0,9.879325807560237e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.611083984375,0.0,0.0,7.296835974557325e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111145019531,0.0,0.0,9.879325079964474e-05,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.611328125,0.0,0.0,0.0004686327010858,287.5191650390625,294.1499938964844,287.54998779296875,285.6936340332031,288.65948486328125,287.5595092773437,287.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.2247413992881775,-0.0,-6.813213815348719e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073303222656,0.0,0.0,9.37667500693351e-05,298.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,9.874092211248352e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,7.292970985872671e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,9.874091483652592e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,0.000468384445412,287.5153503417969,294.1499938964844,287.54998779296875,285.6921691894531,288.6399230957031,287.5576171875,287.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.2243698984384536,-0.0,-6.805989727354246e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073303222656,0.0,0.0,9.37667500693351e-05,298.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,9.874092211248352e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,7.292970985872671e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,9.874091483652592e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,0.000468384445412,287.5153503417969,294.1499938964844,287.54998779296875,285.6921691894531,288.6399230957031,287.5576171875,287.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.2243698984384536,-0.0,-6.805989727354246e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,9.371655323775484e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,9.868806228041648e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,7.2890667070169e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,9.868805500445887e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,0.0004681337159126,287.5115661621094,294.1499938964844,287.54998779296875,285.69024658203125,288.6206970214844,287.5560913085937,287.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.2240068614482879,-0.0,-6.798698137799877e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,9.371655323775484e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,9.868806228041648e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,7.2890667070169e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,9.868805500445887e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,0.0004681337159126,287.5115661621094,294.1499938964844,287.54998779296875,285.69024658203125,288.6206970214844,287.5560913085937,287.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.2240068614482879,-0.0,-6.798698137799877e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,9.366529411636292e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,9.863408195087686e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,7.285079482244328e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,9.863407467491923e-05,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,0.0004678776313085,287.5078430175781,294.1499938964844,287.54998779296875,285.6879577636719,288.6018371582031,287.55487060546875,287.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.2236512154340744,-0.0,-6.791255202642787e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,9.366529411636292e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,9.863408195087686e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,7.285079482244328e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,9.863407467491923e-05,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,0.0004678776313085,287.5078430175781,294.1499938964844,287.54998779296875,285.6879577636719,288.6018371582031,287.55487060546875,287.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.2236512154340744,-0.0,-6.791255202642787e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979309082031,0.0,0.0,9.36389697017148e-05,298.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,9.860636055236682e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,7.283032027771696e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,9.860636055236682e-05,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,0.0004677461693063,287.5059814453125,294.1499938964844,287.54998779296875,285.68670654296875,288.592529296875,287.55438232421875,287.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601362040863478e-09,0.000997747760266,-0.0137270549312233,0.0,0.0,0.0,-0.0075896517373621,60.0,0.2234757542610168,-0.0,-6.787435324895341e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960693359375,0.0,0.0,9.361212869407608e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59600830078125,0.0,0.0,9.857809345703572e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59600830078125,0.0,0.0,7.280944555532187e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,9.857809345703572e-05,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,0.0004676120588555,287.504150390625,294.1499938964844,287.54998779296875,285.68536376953125,288.58331298828125,287.5539245605469,287.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.2233014106750488,-0.0,-6.78354084016064e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,9.3560985988006e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,9.852424409473316e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,7.276966789504513e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,9.852423681877552e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928039550781,0.0,0.0,0.0004673566145356,287.5008239746094,294.1499938964844,287.54998779296875,285.68280029296875,288.5665588378906,287.55322265625,287.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411760613656e-09,0.0009969162056222,-0.0134722990915179,0.0,0.0,0.0,-0.007541443221271,60.0,0.2229826152324676,-0.0,-6.776125616170249e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,9.355644579045476e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,9.851945651462302e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,7.276613177964464e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,9.851945651462302e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.592529296875,0.0,0.0,0.0004673339135479,287.5005187988281,294.1499938964844,287.54998779296875,285.6825866699219,288.56512451171875,287.5531616210937,287.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450139640454e-09,0.0009968677768483,-0.0134574519470334,0.0,0.0,0.0,-0.0075386338867247,60.0,0.2229549586772918,-0.0,-6.775466943054198e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887145996094,0.0,0.0,9.349797619506715e-05,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,9.84578873612918e-05,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,7.272065704455599e-05,297.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,9.84578873612918e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888671875,0.0,0.0,0.0004670418566092,287.4969482421875,294.1499938964844,287.54998779296875,285.6796569824219,288.5472412109375,287.55255126953125,287.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664619013667,0.0,0.0,0.0,-0.0075024925172328,60.0,0.2226101607084274,-0.0,-6.76699372093026e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
