time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349800,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887145996094,0.0,0.0,9.349797619506715e-05,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,9.84578873612918e-05,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,7.272065704455599e-05,297.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,9.84578873612918e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888671875,0.0,0.0,0.0004670418566092,287.4969482421875,294.1499938964844,287.54998779296875,285.6796569824219,288.5472412109375,287.55255126953125,287.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664619013667,0.0,0.0,0.0,-0.0075024925172328,60.0,0.2226101607084274,-0.0,-6.76699372093026e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,9.343624697066844e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,9.839287668000908e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,7.267264300026e-05,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,9.839287668000908e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,0.0004667334724217,287.493408203125,294.1499938964844,287.54998779296875,285.6766662597656,288.5297241210937,287.5520935058594,287.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348574916297366e-09,0.0009955861605703,-0.0130648110061883,0.0,0.0,0.0,-0.0074643343687057,60.0,0.2222657054662704,-0.0,-6.758054382771661e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,9.343624697066844e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,9.839287668000908e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,7.267264300026e-05,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,9.839287668000908e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,0.0004667334724217,287.493408203125,294.1499938964844,287.54998779296875,285.6766662597656,288.5297241210937,287.5520935058594,287.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348574916297366e-09,0.0009955861605703,-0.0130648110061883,0.0,0.0,0.0,-0.0074643343687057,60.0,0.2222657054662704,-0.0,-6.758054382771661e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815124511719,0.0,0.0,9.33716946747154e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,9.832490468397737e-05,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,7.262243889272213e-05,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,9.832489740801976e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816650390625,0.0,0.0,0.0004664110310841,287.48992919921875,294.1499938964844,287.54998779296875,285.6736755371094,288.5124816894531,287.5516967773437,287.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093516974659e-09,0.0009948979131877,-0.0128539651632308,0.0,0.0,0.0,-0.0074244360439479,60.0,0.2219211608171463,-0.0,-6.74871358796736e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815124511719,0.0,0.0,9.33716946747154e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,9.832490468397737e-05,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,7.262243889272213e-05,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,9.832489740801976e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816650390625,0.0,0.0,0.0004664110310841,287.48992919921875,294.1499938964844,287.54998779296875,285.6736755371094,288.5124816894531,287.5516967773437,287.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093516974659e-09,0.0009948979131877,-0.0128539651632308,0.0,0.0,0.0,-0.0074244360439479,60.0,0.2219211608171463,-0.0,-6.74871358796736e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797424316406,0.0,0.0,9.33384508243762e-05,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,9.828990005189552e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,7.259658013936132e-05,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,9.828989277593791e-05,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798645019531,0.0,0.0,0.0004662449646275,287.4881896972656,294.1499938964844,287.54998779296875,285.6722412109375,288.5039978027344,287.551513671875,287.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647559197772e-09,0.0009945435449481,-0.012745383195579,0.0,0.0,0.0,-0.007403889670968,60.0,0.2217485904693603,-0.0,-6.74390534527447e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,9.330453030997889e-05,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,9.825417510000987e-05,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,7.257019751705229e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,9.825417510000987e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,0.0004660755221266,287.4864807128906,294.1499938964844,287.54998779296875,285.6708068847656,288.49560546875,287.5513916015625,287.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356943743751e-09,0.0009941819589585,-0.0126345884054899,0.0,0.0,0.0,-0.0073829242028295,60.0,0.2215761393308639,-0.0,-6.73900188985499e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.574462890625,0.0,0.0,9.323525591753425e-05,298.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,9.818122634897009e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,7.251631905091926e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,9.818121907301248e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0004657294775824,287.4830627441406,294.1499938964844,287.54998779296875,285.6681213378906,288.4790344238281,287.5511474609375,287.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401085101068,60.0,0.2212318331003189,-0.0,-6.728991763793601e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.574462890625,0.0,0.0,9.323525591753425e-05,298.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,9.818122634897009e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,7.251631905091926e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,9.818121907301248e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0004657294775824,287.4830627441406,294.1499938964844,287.54998779296875,285.6681213378906,288.4790344238281,287.5511474609375,287.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401085101068,60.0,0.2212318331003189,-0.0,-6.728991763793601e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,9.316476644016802e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.81069970293902e-05,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,7.246149471029639e-05,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.81069970293902e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,0.0004653773794416,287.479736328125,294.1499938964844,287.54998779296875,285.66571044921875,288.4627380371094,287.5509338378906,287.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.2208892852067947,-0.0,-6.718815370732045e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,9.316476644016802e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.81069970293902e-05,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,7.246149471029639e-05,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.81069970293902e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,0.0004653773794416,287.479736328125,294.1499938964844,287.54998779296875,285.66571044921875,288.4627380371094,287.5509338378906,287.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.2208892852067947,-0.0,-6.718815370732045e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,9.309398592449725e-05,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,9.80324693955481e-05,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,7.240644481498748e-05,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,9.803246211959048e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,0.0004650238261092,287.4764099121094,294.1499938964844,287.54998779296875,285.66363525390625,288.44677734375,287.55078125,287.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.2205500900745391,-0.0,-6.708604161076438e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,9.309398592449725e-05,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,9.80324693955481e-05,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,7.240644481498748e-05,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,9.803246211959048e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,0.0004650238261092,287.4764099121094,294.1499938964844,287.54998779296875,285.66363525390625,288.44677734375,287.55078125,287.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.2205500900745391,-0.0,-6.708604161076438e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,9.302395483246072e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,9.795872028917074e-05,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,7.23519769962877e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640869140625,0.0,0.0,9.795872028917074e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,0.0004646740271709,287.47314453125,294.1499938964844,287.54998779296875,285.6619567871094,288.4310607910156,287.5506286621094,287.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.2202155441045761,-0.0,-6.698508769886757e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,9.302395483246072e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,9.795872028917074e-05,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,7.23519769962877e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640869140625,0.0,0.0,9.795872028917074e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,0.0004646740271709,287.47314453125,294.1499938964844,287.54998779296875,285.6619567871094,288.4310607910156,287.5506286621094,287.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.2202155441045761,-0.0,-6.698508769886757e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624084472656,0.0,0.0,9.298948134528472e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,9.792241326067597e-05,298.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,7.232516509247944e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,9.792241326067597e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,0.0004645017907023,287.4715270996094,294.1499938964844,287.54998779296875,285.66131591796875,288.42333984375,287.55059814453125,287.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.2200510948896408,-0.0,-6.693542076163794e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,9.295574272982776e-05,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,9.788689203560352e-05,298.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,7.229892071336508e-05,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,9.788688475964592e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,0.0004643332795239,287.4699401855469,294.1499938964844,287.54998779296875,285.6607971191406,288.4156799316406,287.550537109375,287.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904637699946,-0.0114954067394137,0.0,0.0,0.0,-0.0071673654019832,60.0,0.2198888957500457,-0.0,-6.688683384936668e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,9.28909139474854e-05,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,9.781861444935204e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,7.224849832709879e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,9.781861444935204e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575256347656,0.0,0.0,0.0004640094120986,287.4667358398437,294.1499938964844,287.54998779296875,285.6601867675781,288.40057373046875,287.5504455566406,287.2271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710307242918e-09,0.0009897724958136,-0.0112836398184299,0.0,0.0,0.0,-0.0071272952482104,60.0,0.2195726484060287,-0.0,-6.679350406102459e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,9.28909139474854e-05,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,9.781861444935204e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,7.224849832709879e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,9.781861444935204e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575256347656,0.0,0.0,0.0004640094120986,287.4667358398437,294.1499938964844,287.54998779296875,285.6601867675781,288.40057373046875,287.5504455566406,287.2271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710307242918e-09,0.0009897724958136,-0.0112836398184299,0.0,0.0,0.0,-0.0071272952482104,60.0,0.2195726484060287,-0.0,-6.679350406102459e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,9.283005056204274e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,9.77545278146863e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,7.220116094686091e-05,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.77545278146863e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,0.0004637054225895,287.463623046875,294.1499938964844,287.54998779296875,285.6602783203125,288.3857116699219,287.5503845214844,287.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833224847936e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.2192681282758712,-0.0,-6.670595098512423e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,9.283005056204274e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,9.77545278146863e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,7.220116094686091e-05,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.77545278146863e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,0.0004637054225895,287.463623046875,294.1499938964844,287.54998779296875,285.6602783203125,288.3857116699219,287.5503845214844,287.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833224847936e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.2192681282758712,-0.0,-6.670595098512423e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55078125,0.0,0.0,9.277476056013256e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,9.76963056018576e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,7.215816003736109e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,9.76963056018576e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,0.0004634292272385,287.46051025390625,294.1499938964844,287.54998779296875,285.6610717773437,288.3711242675781,287.5503234863281,287.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042413532733,0.0,0.0,0.0,-0.0070555070415139,60.0,0.2189781963825225,-0.0,-6.662645546384739e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55078125,0.0,0.0,9.277476056013256e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,9.76963056018576e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,7.215816003736109e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,9.76963056018576e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,0.0004634292272385,287.46051025390625,294.1499938964844,287.54998779296875,285.6610717773437,288.3711242675781,287.5503234863281,287.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042413532733,0.0,0.0,0.0,-0.0070555070415139,60.0,0.2189781963825225,-0.0,-6.662645546384739e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,9.272608440369368e-05,298.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,9.764503920450808e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,7.212029595393687e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,9.764503920450808e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54766845703125,0.0,0.0,0.000463186064735,287.4574584960937,294.1499938964844,287.54998779296875,285.6626892089844,288.3568115234375,287.5502624511719,287.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463198699511395e-09,0.0009880150901153,-0.0107452003285288,0.0,0.0,0.0,-0.0070254141464829,60.0,0.2187058329582214,-0.0,-6.655649542608445e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,9.272608440369368e-05,298.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,9.764503920450808e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,7.212029595393687e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,9.764503920450808e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54766845703125,0.0,0.0,0.000463186064735,287.4574584960937,294.1499938964844,287.54998779296875,285.6626892089844,288.3568115234375,287.5502624511719,287.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463198699511395e-09,0.0009880150901153,-0.0107452003285288,0.0,0.0,0.0,-0.0070254141464829,60.0,0.2187058329582214,-0.0,-6.655649542608445e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,9.270442387787624e-05,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,9.762223635334522e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,7.210345211206004e-05,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,9.76222290773876e-05,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,0.0004630778857972,287.4559631347656,294.1499938964844,287.54998779296875,285.6638488769531,288.3497314453125,287.5502319335937,287.2279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436190970125153e-09,0.0009877841221168,-0.0106744393706321,0.0,0.0,0.0,-0.0070120249874889,60.0,0.2185771912336349,-0.0,-6.65253807596855e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,9.268496796721593e-05,298.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,9.760174725670367e-05,298.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,7.208831812022254e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,9.760174725670367e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,0.0004629807081073,287.4544372558594,294.1499938964844,287.54998779296875,285.66522216796875,288.3427429199219,287.5502319335937,287.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119299325018355e-09,0.0009875766700133,-0.0106108747422695,0.0,0.0,0.0,-0.0069999974220991,60.0,0.2184538692235946,-0.0,-6.649744221931543e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411071777344,0.0,0.0,9.26530483411625e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,9.756813233252616e-05,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,7.206349255284294e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,9.756813233252616e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,0.0004628212482202,287.45147705078125,294.1499938964844,287.54998779296875,285.6687316894531,288.32891845703125,287.5502014160156,287.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372109785322209e-09,0.000987236155197,-0.0105065442621707,0.0,0.0,0.0,-0.0069802571088075,60.0,0.2182229459285736,-0.0,-6.645158379114946e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411071777344,0.0,0.0,9.26530483411625e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,9.756813233252616e-05,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,7.206349255284294e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,9.756813233252616e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,0.0004628212482202,287.45147705078125,294.1499938964844,287.54998779296875,285.6687316894531,288.32891845703125,287.5502014160156,287.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372109785322209e-09,0.000987236155197,-0.0105065442621707,0.0,0.0,0.0,-0.0069802571088075,60.0,0.2182229459285736,-0.0,-6.645158379114946e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,9.26299617276527e-05,298.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,9.754382335813716e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,7.204553548945114e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,9.754382335813716e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380859375,0.0,0.0,0.000462705938844,287.44854736328125,294.1499938964844,287.54998779296875,285.6732788085937,288.3153381347656,287.5501708984375,287.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343302606457655e-09,0.000986989820376,-0.0104310689494013,0.0,0.0,0.0,-0.0069659757427871,60.0,0.2180165648460388,-0.0,-6.641842276167155e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,9.26299617276527e-05,298.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,9.754382335813716e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,7.204553548945114e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,9.754382335813716e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380859375,0.0,0.0,0.000462705938844,287.44854736328125,294.1499938964844,287.54998779296875,285.6732788085937,288.3153381347656,287.5501708984375,287.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343302606457655e-09,0.000986989820376,-0.0104310689494013,0.0,0.0,0.0,-0.0069659757427871,60.0,0.2180165648460388,-0.0,-6.641842276167155e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,9.2617396148853e-05,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,9.753058839123696e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,7.203576387837529e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,9.753058839123696e-05,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,0.0004626431618817,287.44561767578125,294.1499938964844,287.54998779296875,285.6789245605469,288.3019714355469,287.5501403808594,287.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327599611997357e-09,0.0009868554770946,-0.0103899259120225,0.0,0.0,0.0,-0.0069581908173859,60.0,0.2178347557783126,-0.0,-6.640035365990117e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,9.2617396148853e-05,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,9.753058839123696e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,7.203576387837529e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,9.753058839123696e-05,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,0.0004626431618817,287.44561767578125,294.1499938964844,287.54998779296875,285.6789245605469,288.3019714355469,287.5501403808594,287.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327599611997357e-09,0.0009868554770946,-0.0103899259120225,0.0,0.0,0.0,-0.0069581908173859,60.0,0.2178347557783126,-0.0,-6.640035365990117e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.261516242986544e-05,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,9.752823825692758e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,7.20340249245055e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,9.752823098096997e-05,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,0.0004626319860108,287.4427795410156,294.1499938964844,287.54998779296875,285.6856384277344,288.2888488769531,287.55010986328125,287.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868355700746,4.3247663228385144e-09,0.0009868312627077,-0.0103825032711029,0.0,0.0,0.0,-0.0069567863829433,60.0,0.2176801264286041,-0.0,-6.639709226874403e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.261516242986544e-05,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,9.752823825692758e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,7.20340249245055e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,9.752823098096997e-05,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,0.0004626319860108,287.4427795410156,294.1499938964844,287.54998779296875,285.6856384277344,288.2888488769531,287.55010986328125,287.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868355700746,4.3247663228385144e-09,0.0009868312627077,-0.0103825032711029,0.0,0.0,0.0,-0.0069567863829433,60.0,0.2176801264286041,-0.0,-6.639709226874403e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.261697414331138e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,9.75301445578225e-05,298.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,7.203543646028265e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,9.75301445578225e-05,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,0.000462641037302,287.4413452148437,294.1499938964844,287.54998779296875,285.6893615722656,288.2823791503906,287.55010986328125,287.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868546621873,4.327006752902207e-09,0.0009868503548204,-0.0103883724659681,0.0,0.0,0.0,-0.0069578969851136,60.0,0.2176127731800079,-0.0,-6.639967153887484e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286560058594,0.0,0.0,9.262142702937126e-05,298.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,9.753483755048364e-05,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,7.2038899816107e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,9.753483755048364e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,0.0004626633017323,287.43994140625,294.1499938964844,287.54998779296875,285.6933288574219,288.2759704589844,287.55010986328125,287.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986901926808,4.332533887208001e-09,0.0009868976194411,-0.0104028545320034,0.0,0.0,0.0,-0.0069606369361281,60.0,0.2175514549016952,-0.0,-6.640603089635988e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,9.26364227780141e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,9.755062637850642e-05,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,7.205056317616254e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,9.755062637850642e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,0.0004627381858881,287.4371337890625,294.1499938964844,287.54998779296875,285.701904296875,288.2633056640625,287.5500793457031,287.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.3511709790777794e-09,0.0009870568756014,-0.010451684705913,0.0,0.0,0.0,-0.0069698761217296,60.0,0.2174443155527115,-0.0,-6.642748218155249e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,9.26364227780141e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,9.755062637850642e-05,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,7.205056317616254e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,9.755062637850642e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,0.0004627381858881,287.4371337890625,294.1499938964844,287.54998779296875,285.701904296875,288.2633056640625,287.5500793457031,287.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.3511709790777794e-09,0.0009870568756014,-0.010451684705913,0.0,0.0,0.0,-0.0069698761217296,60.0,0.2174443155527115,-0.0,-6.642748218155249e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
