time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352140,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,9.26593638723716e-05,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,9.757478255778552e-05,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,7.206840382423252e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,9.757478255778552e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,0.0004628527967724,287.43438720703125,294.1499938964844,287.54998779296875,285.7112731933594,288.2508850097656,287.5500793457031,287.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873053058981,4.3797081517027445e-09,0.0009873008821159,-0.0105264531448483,0.0,0.0,0.0,-0.006984022911638,60.0,0.2173595875501632,-0.0,-6.646033767765402e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,9.26593638723716e-05,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,9.757478255778552e-05,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,7.206840382423252e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,9.757478255778552e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,0.0004628527967724,287.43438720703125,294.1499938964844,287.54998779296875,285.7112731933594,288.2508850097656,287.5500793457031,287.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873053058981,4.3797081517027445e-09,0.0009873008821159,-0.0105264531448483,0.0,0.0,0.0,-0.006984022911638,60.0,0.2173595875501632,-0.0,-6.646033767765402e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,9.268865687772632e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,9.760563261806964e-05,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,7.209118484752253e-05,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,9.760563261806964e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,0.0004629991017282,287.4316711425781,294.1499938964844,287.54998779296875,285.7214050292969,288.2386169433594,287.550048828125,287.2296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416162990850125e-09,0.0009876126423478,-0.0106219658628106,0.0,0.0,0.0,-0.0070020947605371,60.0,0.2172909528017044,-0.0,-6.650231654248273e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,9.268865687772632e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,9.760563261806964e-05,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,7.209118484752253e-05,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,9.760563261806964e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,0.0004629991017282,287.4316711425781,294.1499938964844,287.54998779296875,285.7214050292969,288.2386169433594,287.550048828125,287.2296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416162990850125e-09,0.0009876126423478,-0.0106219658628106,0.0,0.0,0.0,-0.0070020947605371,60.0,0.2172909528017044,-0.0,-6.650231654248273e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.272425813833252e-05,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.764312562765554e-05,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,7.211887714220211e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.764311835169792e-05,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167236328125,0.0,0.0,0.0004631769552361,287.4289855957031,294.1499938964844,287.54998779296875,285.732177734375,288.2265930175781,287.550048828125,287.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879959980025,4.460478209011853e-09,0.0009879915742203,-0.0107380729168653,0.0,0.0,0.0,-0.007024064194411,60.0,0.2172420024871826,-0.0,-6.655336193261975e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.272425813833252e-05,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.764312562765554e-05,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,7.211887714220211e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.764311835169792e-05,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167236328125,0.0,0.0,0.0004631769552361,287.4289855957031,294.1499938964844,287.54998779296875,285.732177734375,288.2265930175781,287.550048828125,287.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879959980025,4.460478209011853e-09,0.0009879915742203,-0.0107380729168653,0.0,0.0,0.0,-0.007024064194411,60.0,0.2172420024871826,-0.0,-6.655336193261975e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,9.274407784687357e-05,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,9.76639857981354e-05,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,7.213428762042895e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,9.76639857981354e-05,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,0.0004632759373635,287.4276428222656,294.1499938964844,287.54998779296875,285.73779296875,288.2206726074219,287.550048828125,287.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485142923726926e-09,0.0009882025187835,-0.0108026945963501,0.0,0.0,0.0,-0.0070362915284931,60.0,0.2172233462333679,-0.0,-6.658178364205014e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.276490163756534e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136413574219,0.0,0.0,9.768592281034216e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136413574219,0.0,0.0,7.215049117803574e-05,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136413574219,0.0,0.0,9.768591553438456e-05,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137939453125,0.0,0.0,0.0004633799544535,287.42633056640625,294.1499938964844,287.54998779296875,285.7435302734375,288.2147827148437,287.550048828125,287.22998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511070628154812e-09,0.0009884241735562,-0.0108706252649426,0.0,0.0,0.0,-0.0070491447113454,60.0,0.2172076404094696,-0.0,-6.661166906951621e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.28097579162568e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.773315832717344e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,7.218537939479575e-05,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,9.773315832717344e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,0.0004636040248442,287.4237060546875,294.1499938964844,287.54998779296875,285.75537109375,288.20318603515625,287.550048828125,287.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566917066739506e-09,0.0009889017092064,-0.0110169434919953,0.0,0.0,0.0,-0.007076830137521,60.0,0.2171851992607116,-0.0,-6.667605845223079e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.28097579162568e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.773315832717344e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,7.218537939479575e-05,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,9.773315832717344e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,0.0004636040248442,287.4237060546875,294.1499938964844,287.54998779296875,285.75537109375,288.20318603515625,287.550048828125,287.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566917066739506e-09,0.0009889017092064,-0.0110169434919953,0.0,0.0,0.0,-0.007076830137521,60.0,0.2171851992607116,-0.0,-6.667605845223079e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,9.285779378842562e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.778374078450724e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,7.222274143714458e-05,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.778374078450724e-05,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50799560546875,0.0,0.0,0.0004638439859263,287.4211120605469,294.1499938964844,287.54998779296875,285.7676086425781,288.1917724609375,287.5500183105469,287.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626724336986854e-09,0.0009894131217151,-0.0111736385151743,0.0,0.0,0.0,-0.0071064792573452,60.0,0.217172622680664,-0.0,-6.674504504644574e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,9.285779378842562e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.778374078450724e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,7.222274143714458e-05,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.778374078450724e-05,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50799560546875,0.0,0.0,0.0004638439859263,287.4211120605469,294.1499938964844,287.54998779296875,285.7676086425781,288.1917724609375,287.5500183105469,287.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626724336986854e-09,0.0009894131217151,-0.0111736385151743,0.0,0.0,0.0,-0.0071064792573452,60.0,0.217172622680664,-0.0,-6.674504504644574e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,9.290833986597136e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,9.7836964414455e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,7.226205343613401e-05,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,9.7836964414455e-05,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,0.0004640964616555,287.4185791015625,294.1499938964844,287.54998779296875,285.7802124023437,288.1805419921875,287.5500183105469,287.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689657107093126e-09,0.0009899513097479,-0.0113385207951068,0.0,0.0,0.0,-0.0071376780979335,60.0,0.2171686440706253,-0.0,-6.68176838303225e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,9.290833986597136e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,9.7836964414455e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,7.226205343613401e-05,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,9.7836964414455e-05,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,0.0004640964616555,287.4185791015625,294.1499938964844,287.54998779296875,285.7802124023437,288.1805419921875,287.5500183105469,287.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689657107093126e-09,0.0009899513097479,-0.0113385207951068,0.0,0.0,0.0,-0.0071376780979335,60.0,0.2171686440706253,-0.0,-6.68176838303225e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,9.296029747929424e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,9.789168689167128e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,7.230246410472319e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,9.789167961571366e-05,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,0.0004643560096155,287.4160461425781,294.1499938964844,287.54998779296875,285.79302978515625,288.1695251464844,287.5500183105469,287.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.011508023366332,0.0,0.0,0.0,-0.0071697509847581,60.0,0.2171700447797775,-0.0,-6.689239029356031e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,9.296029747929424e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,9.789168689167128e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,7.230246410472319e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,9.789167961571366e-05,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,0.0004643560096155,287.4160461425781,294.1499938964844,287.54998779296875,285.79302978515625,288.1695251464844,287.5500183105469,287.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.011508023366332,0.0,0.0,0.0,-0.0071697509847581,60.0,0.2171700447797775,-0.0,-6.689239029356031e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.298662189394236e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,9.79194010142237e-05,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,7.232293137349188e-05,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,9.791939373826608e-05,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,0.0004644875007215,287.414794921875,294.1499938964844,287.54998779296875,285.7995300292969,288.1640930175781,287.5500183105469,287.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.2171724140644073,-0.0,-6.693025511594898e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,9.301299724029376e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,9.794717334443705e-05,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,7.234344957396388e-05,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.794717334443705e-05,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,0.000464619253762,287.4135437011719,294.1499938964844,287.54998779296875,285.8060607910156,288.15869140625,287.5500183105469,287.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.2171754091978073,-0.0,-6.696820520346591e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,9.306552965426818e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,9.800249972613528e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,7.238431135192513e-05,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,9.800249245017768e-05,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,0.0004648816830012,287.4111022949219,294.1499938964844,287.54998779296875,285.8191833496094,288.1480407714844,287.5500183105469,287.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.2171823531389236,-0.0,-6.704383537226023e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,9.306552965426818e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,9.800249972613528e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,7.238431135192513e-05,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,9.800249245017768e-05,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,0.0004648816830012,287.4111022949219,294.1499938964844,287.54998779296875,285.8191833496094,288.1480407714844,287.5500183105469,287.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.2171823531389236,-0.0,-6.704383537226023e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,9.3117356300354e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,9.805706940824166e-05,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,7.242462015710771e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,9.805706940824166e-05,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,0.0004651405324693,287.4086608886719,294.1499938964844,287.54998779296875,285.8323059082031,288.1375732421875,287.5500183105469,287.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.2171893715858459,-0.0,-6.711847788665183e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,9.3117356300354e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,9.805706940824166e-05,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,7.242462015710771e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,9.805706940824166e-05,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,0.0004651405324693,287.4086608886719,294.1499938964844,287.54998779296875,285.8323059082031,288.1375732421875,287.5500183105469,287.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.2171893715858459,-0.0,-6.711847788665183e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.316744399257004e-05,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,9.810981282498688e-05,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,7.246357563417405e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,9.810981282498688e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,0.0004653907380998,287.4062805175781,294.1499938964844,287.54998779296875,285.8453674316406,288.1272888183594,287.5500183105469,287.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976159863173,60.0,0.2171941101551056,-0.0,-6.719065481775034e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.316744399257004e-05,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,9.810981282498688e-05,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,7.246357563417405e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,9.810981282498688e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,0.0004653907380998,287.4062805175781,294.1499938964844,287.54998779296875,285.8453674316406,288.1272888183594,287.5500183105469,287.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976159863173,60.0,0.2171941101551056,-0.0,-6.719065481775034e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884033203125,0.0,0.0,9.321575635112822e-05,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.816069359658286e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,7.250114867929369e-05,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.816068632062525e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,0.0004656320670619,287.4039001464844,294.1499938964844,287.54998779296875,285.8583068847656,288.1171875,287.5500183105469,287.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.2171960026025772,-0.0,-6.726031642756426e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884033203125,0.0,0.0,9.321575635112822e-05,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.816069359658286e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,7.250114867929369e-05,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.816068632062525e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,0.0004656320670619,287.4039001464844,294.1499938964844,287.54998779296875,285.8583068847656,288.1171875,287.5500183105469,287.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.2171960026025772,-0.0,-6.726031642756426e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,9.3238937552087e-05,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,9.818510443437845e-05,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,7.251918577821925e-05,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.818510443437845e-05,298.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,0.0004657478712033,287.4027404785156,294.1499938964844,287.54998779296875,285.8646850585937,288.1121826171875,287.5500183105469,287.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934763656929,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.2171952277421951,-0.0,-6.729375456870913e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857177734375,0.0,0.0,9.326137660536916e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,9.82087294687517e-05,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,7.253663352457806e-05,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,9.82087294687517e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,0.0004658599500544,287.4015808105469,294.1499938964844,287.54998779296875,285.8710021972656,288.10723876953125,287.5500183105469,287.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231261946643e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555940762162,60.0,0.2171930521726608,-0.0,-6.732611979032299e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,9.330386092187835e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,9.825346933212133e-05,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,7.256968092406169e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,9.825346933212133e-05,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,0.0004660721751861,287.3992614746094,294.1499938964844,287.54998779296875,285.8834228515625,288.09747314453125,287.5500183105469,287.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.2171839773654937,-0.0,-6.738743252299173e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,9.330386092187835e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,9.825346933212133e-05,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,7.256968092406169e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,9.825346933212133e-05,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,0.0004660721751861,287.3992614746094,294.1499938964844,287.54998779296875,285.8834228515625,288.09747314453125,287.5500183105469,287.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.2171839773654937,-0.0,-6.738743252299173e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,9.33432238525711e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803771972656,0.0,0.0,9.829492046264932e-05,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803771972656,0.0,0.0,7.260029087774456e-05,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,9.829492046264932e-05,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,0.0004662688006646,287.3970031738281,294.1499938964844,287.54998779296875,285.8954467773437,288.0878601074219,287.5500183105469,287.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.2171683758497238,-0.0,-6.744426173099782e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,9.33432238525711e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803771972656,0.0,0.0,9.829492046264932e-05,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803771972656,0.0,0.0,7.260029087774456e-05,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,9.829492046264932e-05,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,0.0004662688006646,287.3970031738281,294.1499938964844,287.54998779296875,285.8954467773437,288.0878601074219,287.5500183105469,287.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.2171683758497238,-0.0,-6.744426173099782e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.3378774181474e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,9.83323625405319e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,7.262794679263607e-05,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,9.833235526457428e-05,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,0.0004664463922381,287.3947448730469,294.1499938964844,287.54998779296875,285.9070129394531,288.07843017578125,287.5500183105469,287.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.2171449661254882,-0.0,-6.749560554908386e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.3378774181474e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,9.83323625405319e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,7.262794679263607e-05,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,9.833235526457428e-05,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,0.0004664463922381,287.3947448730469,294.1499938964844,287.54998779296875,285.9070129394531,288.07843017578125,287.5500183105469,287.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.2171449661254882,-0.0,-6.749560554908386e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,9.341065015178174e-05,298.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.836592653300612e-05,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,7.265273598022759e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.836591925704852e-05,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,0.0004666056192945,287.3925170898437,294.1499938964844,287.54998779296875,285.9180603027344,288.06915283203125,287.54998779296875,287.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.0074477223679423,60.0,0.2171136736869812,-0.0,-6.75416487183611e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,9.341065015178174e-05,298.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.836592653300612e-05,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,7.265273598022759e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.836591925704852e-05,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,0.0004666056192945,287.3925170898437,294.1499938964844,287.54998779296875,285.9180603027344,288.06915283203125,287.54998779296875,287.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.0074477223679423,60.0,0.2171136736869812,-0.0,-6.75416487183611e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,9.34250492719002e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,9.838108235271648e-05,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,7.266393367899582e-05,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.838108235271648e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,0.0004666775348596,287.39141845703125,294.1499938964844,287.54998779296875,285.92333984375,288.0645751953125,287.54998779296875,287.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954526321962,-0.0130239780992269,0.0,0.0,0.0,-0.0074566057883203,60.0,0.2170944809913635,-0.0,-6.75624463042368e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,9.3438386102207e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,9.839513222686946e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,7.267430919455364e-05,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,9.839513222686946e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,0.0004667441535275,287.3903503417969,294.1499938964844,287.54998779296875,285.9284973144531,288.0600280761719,287.54998779296875,287.2325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349591436498713e-09,0.0009955945424735,-0.0130674745887517,0.0,0.0,0.0,-0.0074648368172347,60.0,0.2170730829238891,-0.0,-6.758172332865797e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,9.346167644253e-05,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,9.841965947998688e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,7.269242632901296e-05,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.841965220402926e-05,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,0.0004668604815378,287.38818359375,294.1499938964844,287.54998779296875,285.938232421875,288.05108642578125,287.54998779296875,287.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.2170230150222778,-0.0,-6.761537463262357e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
