time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354480,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,9.346167644253e-05,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,9.841965947998688e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,7.269242632901296e-05,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.841965220402926e-05,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,0.0004668604815378,287.38818359375,294.1499938964844,287.54998779296875,285.938232421875,288.05108642578125,287.54998779296875,287.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.2170230150222778,-0.0,-6.761537463262357e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.348079038318248e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,9.84397775027901e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,7.270728383446112e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.84397775027901e-05,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,0.0004669559421017,287.38604736328125,294.1499938964844,287.54998779296875,285.9472045898437,288.0422668457031,287.54998779296875,287.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.216963529586792,-0.0,-6.764298632333522e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.348079038318248e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,9.84397775027901e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,7.270728383446112e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.84397775027901e-05,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,0.0004669559421017,287.38604736328125,294.1499938964844,287.54998779296875,285.9472045898437,288.0422668457031,287.54998779296875,287.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.216963529586792,-0.0,-6.764298632333522e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,9.349498577648774e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,9.845473687164484e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,7.271832873811945e-05,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,9.845472959568724e-05,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,0.0004670268681365,287.3839416503906,294.1499938964844,287.54998779296875,285.955322265625,288.0336303710937,287.54998779296875,287.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.2168937623500824,-0.0,-6.76634996921166e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,9.349498577648774e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,9.845473687164484e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,7.271832873811945e-05,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,9.845472959568724e-05,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,0.0004670268681365,287.3839416503906,294.1499938964844,287.54998779296875,285.955322265625,288.0336303710937,287.54998779296875,287.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.2168937623500824,-0.0,-6.76634996921166e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.350444452138618e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,9.846469038166106e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,7.272568473126739e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.846469038166106e-05,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.0004670741036534,287.3818664550781,294.1499938964844,287.54998779296875,285.9625549316406,288.0251159667969,287.54998779296875,287.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962972253561,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.2168126851320266,-0.0,-6.767714921807055e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.350444452138618e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,9.846469038166106e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,7.272568473126739e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.846469038166106e-05,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.0004670741036534,287.3818664550781,294.1499938964844,287.54998779296875,285.9625549316406,288.0251159667969,287.54998779296875,287.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962972253561,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.2168126851320266,-0.0,-6.767714921807055e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.350724576506764e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,9.846764442045242e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,7.272786751855165e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.846764442045242e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,0.0004670881316997,287.3808288574219,294.1499938964844,287.54998779296875,285.9657897949219,288.0209350585937,287.54998779296875,287.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.2167679816484451,-0.0,-6.768118510080967e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,9.35086136450991e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,9.84690777841024e-05,298.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,7.272892980836332e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,9.84690777841024e-05,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,0.000467094941996,287.3798217773437,294.1499938964844,287.54998779296875,285.96875,288.0167541503906,287.54998779296875,287.2333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.0009963412303477,-0.0132962260395288,0.0,0.0,0.0,-0.0075081237591803,60.0,0.2167202085256576,-0.0,-6.768313909333301e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,9.35069256229326e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,9.846730245044456e-05,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,7.272761286003515e-05,297.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,9.846730245044456e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,0.0004670865018852,287.3778076171875,294.1499938964844,287.54998779296875,285.973876953125,288.008544921875,287.54998779296875,287.2335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.2166152000427246,-0.0,-6.768066640461258e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,9.35069256229326e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,9.846730245044456e-05,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,7.272761286003515e-05,297.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,9.846730245044456e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,0.0004670865018852,287.3778076171875,294.1499938964844,287.54998779296875,285.973876953125,288.008544921875,287.54998779296875,287.2335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.2166152000427246,-0.0,-6.768066640461258e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.349937317892908e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,9.845934982877223e-05,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,7.27217411622405e-05,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,9.845934982877223e-05,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,0.0004670487833209,287.37579345703125,294.1499938964844,287.54998779296875,285.97784423828125,288.00048828125,287.54998779296875,287.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334403952321e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,0.216497540473938,-0.0,-6.766969562477243e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.349937317892908e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,9.845934982877223e-05,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,7.27217411622405e-05,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,9.845934982877223e-05,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,0.0004670487833209,287.37579345703125,294.1499938964844,287.54998779296875,285.97784423828125,288.00048828125,287.54998779296875,287.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334403952321e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,0.216497540473938,-0.0,-6.766969562477243e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.348700405098498e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,9.844632586464286e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,7.271212234627455e-05,297.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,9.844632586464286e-05,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,0.0004669869958888,287.37384033203125,294.1499938964844,287.54998779296875,285.97967529296875,287.9925537109375,287.54998779296875,287.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409891201679784e-09,0.0009961102623492,-0.0132254473865032,0.0,0.0,0.0,-0.0074947304092347,60.0,0.2163662314414978,-0.0,-6.76517544206945e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.348700405098498e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,9.844632586464286e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,7.271212234627455e-05,297.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,9.844632586464286e-05,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,0.0004669869958888,287.37384033203125,294.1499938964844,287.54998779296875,285.97967529296875,287.9925537109375,287.54998779296875,287.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409891201679784e-09,0.0009961102623492,-0.0132254473865032,0.0,0.0,0.0,-0.0074947304092347,60.0,0.2163662314414978,-0.0,-6.76517544206945e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,9.347176819574088e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,9.843028237810358e-05,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,7.270026981132105e-05,297.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,9.843028237810358e-05,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,0.000466910918476,287.37188720703125,294.1499938964844,287.54998779296875,285.9786071777344,287.9847717285156,287.54998779296875,287.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.2162262350320816,-0.0,-6.762967075246706e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,9.347176819574088e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,9.843028237810358e-05,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,7.270026981132105e-05,297.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,9.843028237810358e-05,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,0.000466910918476,287.37188720703125,294.1499938964844,287.54998779296875,285.9786071777344,287.9847717285156,287.54998779296875,287.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.2162262350320816,-0.0,-6.762967075246706e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,9.346305159851907e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,9.842110011959448e-05,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,7.269348861882463e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,9.842110011959448e-05,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,0.0004668673500418,287.3709411621094,294.1499938964844,287.54998779296875,285.9770202636719,287.9809265136719,287.54998779296875,287.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.2161532193422317,-0.0,-6.761703730262525e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,9.345368744106965e-05,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,9.841124119702728e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,7.268620538525283e-05,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,9.841124119702728e-05,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,0.0004668205801863,287.3699951171875,294.1499938964844,287.54998779296875,285.9748229980469,287.97711181640625,287.54998779296875,287.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.2160785645246505,-0.0,-6.760346593637223e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,9.343296551378444e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,9.838942060014232e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,7.267008913913742e-05,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,9.838942060014232e-05,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,0.0004667170578613,287.3681030273437,294.1499938964844,287.54998779296875,285.96856689453125,287.9696044921875,287.54998779296875,287.2343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.2159246802330017,-0.0,-6.757345261121372e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,9.343296551378444e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,9.838942060014232e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,7.267008913913742e-05,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,9.838942060014232e-05,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,0.0004667170578613,287.3681030273437,294.1499938964844,287.54998779296875,285.96856689453125,287.9696044921875,287.54998779296875,287.2343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.2159246802330017,-0.0,-6.757345261121372e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,9.340962424175814e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.836484241532162e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,7.265193562489003e-05,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,9.8364835139364e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,0.0004666004679165,287.3662414550781,294.1499938964844,287.54998779296875,285.9600830078125,287.96221923828125,287.54998779296875,287.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.2157642692327499,-0.0,-6.753965919870097e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,9.340962424175814e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.836484241532162e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,7.265193562489003e-05,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,9.8364835139364e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,0.0004666004679165,287.3662414550781,294.1499938964844,287.54998779296875,285.9600830078125,287.96221923828125,287.54998779296875,287.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.2157642692327499,-0.0,-6.753965919870097e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,9.338380914414302e-05,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,9.83376521617174e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,7.263185398187488e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,9.83376521617174e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,0.0004664715088438,287.3644104003906,294.1499938964844,287.54998779296875,285.9495544433594,287.9549865722656,287.54998779296875,287.2346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.2155978679656982,-0.0,-6.750229886165472e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,9.338380914414302e-05,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,9.83376521617174e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,7.263185398187488e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,9.83376521617174e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,0.0004664715088438,287.3644104003906,294.1499938964844,287.54998779296875,285.9495544433594,287.9549865722656,287.54998779296875,287.2346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.2155978679656982,-0.0,-6.750229886165472e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.335560025647284e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.830795170273632e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,7.260991696966812e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.830795170273632e-05,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,0.0004663306172005,287.36260986328125,294.1499938964844,287.54998779296875,285.9372253417969,287.9478759765625,287.54998779296875,287.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.2154257148504257,-0.0,-6.746149239234e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.335560025647284e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.830795170273632e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,7.260991696966812e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.830795170273632e-05,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,0.0004663306172005,287.36260986328125,294.1499938964844,287.54998779296875,285.9372253417969,287.9478759765625,287.54998779296875,287.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.2154257148504257,-0.0,-6.746149239234e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.334064088761806e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.82921992545016e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,7.259828271344304e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.82921992545016e-05,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,0.0004662558785639,287.3616943359375,294.1499938964844,287.54998779296875,285.93048095703125,287.9443664550781,287.54998779296875,287.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.2153375148773193,-0.0,-6.743985636603611e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,9.332512854598464e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,9.827586472965776e-05,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,7.258621917571872e-05,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,9.827586472965776e-05,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,0.0004661784041672,287.3608093261719,294.1499938964844,287.54998779296875,285.92333984375,287.9408874511719,287.54998779296875,287.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.2152480185031891,-0.0,-6.741742453186816e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.329251770395786e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,9.824152220971882e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,7.256085518747568e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.82415149337612e-05,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,0.0004660154809243,287.35906982421875,294.1499938964844,287.54998779296875,285.9080810546875,287.9340209960937,287.54998779296875,287.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.2150653898715973,-0.0,-6.737028002135048e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.329251770395786e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,9.824152220971882e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,7.256085518747568e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.82415149337612e-05,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,0.0004660154809243,287.35906982421875,294.1499938964844,287.54998779296875,285.9080810546875,287.9340209960937,287.54998779296875,287.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.2150653898715973,-0.0,-6.737028002135048e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.32579205255024e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.82050914899446e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,7.253394142026082e-05,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.8205084213987e-05,298.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,0.0004658426623791,287.3573303222656,294.1499938964844,287.54998779296875,285.8916931152344,287.9272766113281,287.54998779296875,287.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.2148779183626175,-0.0,-6.73202862344624e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.32579205255024e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.82050914899446e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,7.253394142026082e-05,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.8205084213987e-05,298.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,0.0004658426623791,287.3573303222656,294.1499938964844,287.54998779296875,285.8916931152344,287.9272766113281,287.54998779296875,287.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.2148779183626175,-0.0,-6.73202862344624e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.322153346147388e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,9.81667690211907e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,7.250563794514164e-05,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.81667690211907e-05,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,0.0004656609089579,287.3556213378906,294.1499938964844,287.54998779296875,285.8743896484375,287.920654296875,287.54998779296875,287.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.2146861106157302,-0.0,-6.726772738829824e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.322153346147388e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,9.81667690211907e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,7.250563794514164e-05,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.81667690211907e-05,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,0.0004656609089579,287.3556213378906,294.1499938964844,287.54998779296875,285.8743896484375,287.920654296875,287.54998779296875,287.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.2146861106157302,-0.0,-6.726772738829824e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.318356023868546e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,9.812678763410076e-05,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,7.247610483318567e-05,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.812678035814316e-05,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0004654712392948,287.3539428710937,294.1499938964844,287.54998779296875,285.8564147949219,287.9141540527344,287.54998779296875,287.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.214490458369255,-0.0,-6.721290901623433e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.318356023868546e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,9.812678763410076e-05,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,7.247610483318567e-05,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.812678035814316e-05,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0004654712392948,287.3539428710937,294.1499938964844,287.54998779296875,285.8564147949219,287.9141540527344,287.54998779296875,287.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.214490458369255,-0.0,-6.721290901623433e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.316407522419468e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.810626943362875e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,7.246095628943294e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.810626215767115e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0004653738869819,287.3531188964844,294.1499938964844,287.54998779296875,285.84722900390625,287.91094970703125,287.54998779296875,287.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.2143913656473159,-0.0,-6.718478573475295e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,9.314427006756888e-05,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.80854092631489e-05,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,7.244555308716372e-05,297.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.80854092631489e-05,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,0.0004652749630622,287.352294921875,294.1499938964844,287.54998779296875,285.83795166015625,287.90777587890625,287.54998779296875,287.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.2142915427684784,-0.0,-6.715621481134805e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
