time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356820,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,9.310389577876776e-05,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,9.804289584280924e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,7.24141500541009e-05,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,9.804288856685162e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,0.0004650732735171,287.35064697265625,294.1499938964844,287.54998779296875,285.8192749023437,287.9015197753906,287.54998779296875,287.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.2140900045633316,-0.0,-6.709797162329778e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,9.310389577876776e-05,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,9.804289584280924e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,7.24141500541009e-05,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,9.804288856685162e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,0.0004650732735171,287.35064697265625,294.1499938964844,287.54998779296875,285.8192749023437,287.9015197753906,287.54998779296875,287.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.2140900045633316,-0.0,-6.709797162329778e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,9.306281572207808e-05,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,9.799964027479292e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,7.238220132421702e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,9.79996329988353e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,0.0004648680915124,287.3490295410156,294.1499938964844,287.54998779296875,285.8005676269531,287.8953857421875,287.54998779296875,287.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.2138865888118744,-0.0,-6.703874788627219e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,9.306281572207808e-05,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,9.799964027479292e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,7.238220132421702e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,9.79996329988353e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,0.0004648680915124,287.3490295410156,294.1499938964844,287.54998779296875,285.8005676269531,287.8953857421875,287.54998779296875,287.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.2138865888118744,-0.0,-6.703874788627219e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.302134276367724e-05,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.795596270123497e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,7.234993972815573e-05,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.795596270123497e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,0.0004646609304472,287.34747314453125,294.1499938964844,287.54998779296875,285.7820739746094,287.88934326171875,287.54998779296875,287.2362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.21368208527565,-0.0,-6.697897703134005e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.302134276367724e-05,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.795596270123497e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,7.234993972815573e-05,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.795596270123497e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,0.0004646609304472,287.34747314453125,294.1499938964844,287.54998779296875,285.7820739746094,287.88934326171875,287.54998779296875,287.2362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.21368208527565,-0.0,-6.697897703134005e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.297981159761548e-05,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,9.791222692001612e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,7.231763447634876e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.791222692001612e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,0.0004644534492399,287.34588623046875,294.1499938964844,287.54998779296875,285.7640380859375,287.8834228515625,287.54998779296875,287.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.2134772390127182,-0.0,-6.691914933298905e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.297981159761548e-05,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,9.791222692001612e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,7.231763447634876e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.791222692001612e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,0.0004644534492399,287.34588623046875,294.1499938964844,287.54998779296875,285.7640380859375,287.8834228515625,287.54998779296875,287.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.2134772390127182,-0.0,-6.691914933298905e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.29591406020336e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.789045725483449e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,7.230155461002141e-05,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.789045725483449e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0004643501888494,287.3451232910156,294.1499938964844,287.54998779296875,285.7552490234375,287.8804931640625,287.54998779296875,287.2364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.2133749425411224,-0.0,-6.68893775923607e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.29386296775192e-05,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.786886221263558e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,7.228560571093112e-05,297.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.786885493667796e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,0.0004642477433662,287.3443603515625,294.1499938964844,287.54998779296875,285.7466735839844,287.8775939941406,287.54998779296875,287.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.2132729440927505,-0.0,-6.685985454168987e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.28983063204214e-05,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.78263924480416e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,7.225423905765638e-05,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.78263924480416e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,0.0004640463157556,287.34283447265625,294.1499938964844,287.54998779296875,285.73016357421875,287.87188720703125,287.54998779296875,287.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911213780637e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.213070347905159,-0.0,-6.680181741103297e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.28983063204214e-05,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.78263924480416e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,7.225423905765638e-05,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.78263924480416e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,0.0004640463157556,287.34283447265625,294.1499938964844,287.54998779296875,285.73016357421875,287.87188720703125,287.54998779296875,287.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911213780637e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.213070347905159,-0.0,-6.680181741103297e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,9.285913984058423e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.77851523202844e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,7.22237818990834e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,9.77851523202844e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,0.0004638506798073,287.3413391113281,294.1499938964844,287.54998779296875,285.7148132324219,287.8662414550781,287.54998779296875,287.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.212870106101036,-0.0,-6.67454713720872e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,9.285913984058423e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.77851523202844e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,7.22237818990834e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,9.77851523202844e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,0.0004638506798073,287.3413391113281,294.1499938964844,287.54998779296875,285.7148132324219,287.8662414550781,287.54998779296875,287.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.212870106101036,-0.0,-6.67454713720872e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,9.282157407142222e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.77456002146937e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,7.219456165330485e-05,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.774559293873608e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,0.0004636630474124,287.33984375,294.1499938964844,287.54998779296875,285.7008056640625,287.8607482910156,287.54998779296875,287.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.2126736044883728,-0.0,-6.669145591331471e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,9.282157407142222e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.77456002146937e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,7.219456165330485e-05,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.774559293873608e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,0.0004636630474124,287.33984375,294.1499938964844,287.54998779296875,285.7008056640625,287.8607482910156,287.54998779296875,287.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.2126736044883728,-0.0,-6.669145591331471e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.27861183299683e-05,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.77082600002177e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,7.216698577394709e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.77082600002177e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,0.0004634859215002,287.3384094238281,294.1499938964844,287.54998779296875,285.6883850097656,287.85528564453125,287.54998779296875,287.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.2124810665845871,-0.0,-6.664048868287864e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.27861183299683e-05,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.77082600002177e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,7.216698577394709e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.77082600002177e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,0.0004634859215002,287.3384094238281,294.1499938964844,287.54998779296875,285.6883850097656,287.85528564453125,287.54998779296875,287.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.2124810665845871,-0.0,-6.664048868287864e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.276936179958284e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.769061580300332e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,7.215395453386009e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.76906085270457e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,0.0004634022188838,287.3376770019531,294.1499938964844,287.54998779296875,285.6828308105469,287.8526306152344,287.54998779296875,287.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813866972923,0.0,0.0,0.0,-0.0070511824451386,60.0,0.2123875617980957,-0.0,-6.661640128413637e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,9.27533328649588e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.76737283053808e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,7.214148354250938e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,9.76737283053808e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,0.0004633221251424,287.33697509765625,294.1499938964844,287.54998779296875,285.6777648925781,287.8499755859375,287.54998779296875,287.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495191330278203e-09,0.0009882886661216,-0.0108290212228894,0.0,0.0,0.0,-0.0070412741042673,60.0,0.2122956216335296,-0.0,-6.659336548864303e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.272350871469826e-05,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.764232527231798e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,7.211828778963536e-05,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.764232527231798e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,0.0004631731717381,287.3355712890625,294.1499938964844,287.54998779296875,285.669189453125,287.8447570800781,287.54998779296875,287.2374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.2121165692806244,-0.0,-6.655052686710405e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.272350871469826e-05,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.764232527231798e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,7.211828778963536e-05,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.764232527231798e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,0.0004631731717381,287.3355712890625,294.1499938964844,287.54998779296875,285.669189453125,287.8447570800781,287.54998779296875,287.2374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.2121165692806244,-0.0,-6.655052686710405e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,9.26970096770674e-05,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.761441469890995e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,7.209767500171438e-05,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.761441469890995e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,0.0004630407784134,287.33416748046875,294.1499938964844,287.54998779296875,285.6628723144531,287.8396301269531,287.54998779296875,287.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.4249710562382916e-09,0.0009876881958916,-0.010645043104887,0.0,0.0,0.0,-0.007006462663412,60.0,0.2119447886943817,-0.0,-6.65124630927494e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,9.26970096770674e-05,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.761441469890995e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,7.209767500171438e-05,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.761441469890995e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,0.0004630407784134,287.33416748046875,294.1499938964844,287.54998779296875,285.6628723144531,287.8396301269531,287.54998779296875,287.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.4249710562382916e-09,0.0009876881958916,-0.010645043104887,0.0,0.0,0.0,-0.007006462663412,60.0,0.2119447886943817,-0.0,-6.65124630927494e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,9.267457789974289e-05,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.759079694049432e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,7.208022725535557e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.759079694049432e-05,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,0.0004629287286661,287.3327941894531,294.1499938964844,287.54998779296875,285.6590576171875,287.8345947265625,287.54998779296875,287.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.2117824107408523,-0.0,-6.648024708511002e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,9.267457789974289e-05,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.759079694049432e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,7.208022725535557e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.759079694049432e-05,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,0.0004629287286661,287.3327941894531,294.1499938964844,287.54998779296875,285.6590576171875,287.8345947265625,287.54998779296875,287.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.2117824107408523,-0.0,-6.648024708511002e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.265611879527567e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.757136285770684e-05,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,7.20658790669404e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.757136285770684e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,0.0004628365568351,287.3314514160156,294.1499938964844,287.54998779296875,285.657958984375,287.82965087890625,287.54998779296875,287.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986506323035e-09,0.0009872521040961,-0.0105114616453647,0.0,0.0,0.0,-0.0069811870343983,60.0,0.2116287648677826,-0.0,-6.645374384106617e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.265611879527567e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.757136285770684e-05,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,7.20658790669404e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.757136285770684e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,0.0004628365568351,287.3314514160156,294.1499938964844,287.54998779296875,285.657958984375,287.82965087890625,287.54998779296875,287.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986506323035e-09,0.0009872521040961,-0.0105114616453647,0.0,0.0,0.0,-0.0069811870343983,60.0,0.2116287648677826,-0.0,-6.645374384106617e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.264891559723765e-05,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.756378130987288e-05,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,7.206027657957748e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.756377403391524e-05,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,0.0004628005845006,287.3307800292969,294.1499938964844,287.54998779296875,285.65850830078125,287.82720947265625,287.54998779296875,287.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365001693429349e-09,0.0009871752699837,-0.0104879215359687,0.0,0.0,0.0,-0.0069767329841852,60.0,0.2115567922592163,-0.0,-6.644340544426086e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,9.264260734198616e-05,297.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.75571310846135e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,7.20553653081879e-05,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.75571310846135e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,0.0004627690359484,287.3301086425781,294.1499938964844,287.54998779296875,285.6598205566406,287.82476806640625,287.54998779296875,287.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357125771292658e-09,0.0009871079819276,-0.010467286221683,0.0,0.0,0.0,-0.0069728284142911,60.0,0.2114868015050888,-0.0,-6.643433891895256e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.263445826945826e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.754854545462877e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,7.204902794910595e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.754854545462877e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.0004627283196896,287.32879638671875,294.1499938964844,287.54998779296875,285.6648254394531,287.82000732421875,287.54998779296875,287.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.3469476906921045e-09,0.0009870209032669,-0.010440619662404,0.0,0.0,0.0,-0.0069677829742431,60.0,0.2113568633794784,-0.0,-6.642262206923989e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.263445826945826e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.754854545462877e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,7.204902794910595e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.754854545462877e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.0004627283196896,287.32879638671875,294.1499938964844,287.54998779296875,285.6648254394531,287.82000732421875,287.54998779296875,287.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.3469476906921045e-09,0.0009870209032669,-0.010440619662404,0.0,0.0,0.0,-0.0069677829742431,60.0,0.2113568633794784,-0.0,-6.642262206923989e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.2631351435557e-05,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.754527854966e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,7.204661233117804e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.754527854966e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,0.0004627128364518,287.3275146484375,294.1499938964844,287.54998779296875,285.6732788085937,287.8153076171875,287.54998779296875,287.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343060133749077e-09,0.0009869876084849,-0.0104304337874054,0.0,0.0,0.0,-0.0069658556021749,60.0,0.2112385630607605,-0.0,-6.641814565000459e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.2631351435557e-05,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.754527854966e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,7.204661233117804e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.754527854966e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,0.0004627128364518,287.3275146484375,294.1499938964844,287.54998779296875,285.6732788085937,287.8153076171875,287.54998779296875,287.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343060133749077e-09,0.0009869876084849,-0.0104304337874054,0.0,0.0,0.0,-0.0069658556021749,60.0,0.2112385630607605,-0.0,-6.641814565000459e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.263132233172656e-05,297.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,9.754524944582954e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,7.20465905033052e-05,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,9.754524944582954e-05,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,0.0004627126618288,287.32623291015625,294.1499938964844,287.54998779296875,285.6834716796875,287.8106689453125,287.54998779296875,287.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658253341913,60.0,0.2111308425664901,-0.0,-6.641807459573101e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.263132233172656e-05,297.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,9.754524944582954e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,7.20465905033052e-05,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,9.754524944582954e-05,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,0.0004627126618288,287.32623291015625,294.1499938964844,287.54998779296875,285.6834716796875,287.8106689453125,287.54998779296875,287.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658253341913,60.0,0.2111308425664901,-0.0,-6.641807459573101e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.26313441595994e-05,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.754527127370238e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,7.204660505522043e-05,297.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.754527127370238e-05,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,0.0004627127782441,287.3249816894531,294.1499938964844,287.54998779296875,285.69366455078125,287.80615234375,287.54998779296875,287.2387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.2110272347927093,-0.0,-6.641808880658574e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.26313441595994e-05,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.754527127370238e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,7.204660505522043e-05,297.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.754527127370238e-05,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,0.0004627127782441,287.3249816894531,294.1499938964844,287.54998779296875,285.69366455078125,287.80615234375,287.54998779296875,287.2387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.2110272347927093,-0.0,-6.641808880658574e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.2631351435557e-05,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.754527854966e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,7.204661233117804e-05,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.754527854966e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,0.0004627128364518,287.3243408203125,294.1499938964844,287.54998779296875,285.6987609863281,287.8039245605469,287.54998779296875,287.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2109758853912353,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
