time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359160,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.263135871151462e-05,297.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,9.754529310157524e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,7.204661960713565e-05,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,9.75452858256176e-05,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,0.0004627128655556,287.32373046875,294.1499938964844,287.54998779296875,285.703857421875,287.8016967773437,287.54998779296875,287.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2109246402978897,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.263138053938746e-05,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.754530765349044e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,7.204663415905088e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.754530765349044e-05,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,0.0004627129528671,287.322509765625,294.1499938964844,287.54998779296875,285.71405029296875,287.7973022460937,287.54998779296875,287.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2108222842216491,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.263138053938746e-05,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.754530765349044e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,7.204663415905088e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.754530765349044e-05,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,0.0004627129528671,287.322509765625,294.1499938964844,287.54998779296875,285.71405029296875,287.7973022460937,287.54998779296875,287.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2108222842216491,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.263138781534508e-05,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,9.754531492944808e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,7.20466414350085e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.754531492944808e-05,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,0.0004627129819709,287.32183837890625,294.1499938964844,287.54998779296875,285.7197570800781,287.7948913574219,287.54998779296875,287.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2107650488615036,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,9.263139509130268e-05,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.754532220540568e-05,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,7.20466414350085e-05,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.754532220540568e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,0.0004627130401786,287.3212890625,294.1499938964844,287.54998779296875,285.7242431640625,287.7929992675781,287.54998779296875,287.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2107200920581817,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.263140964321792e-05,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.754534403327852e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,7.204665598692372e-05,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.754534403327852e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,0.0004627130983863,287.3200988769531,294.1499938964844,287.54998779296875,285.73443603515625,287.78875732421875,287.54998779296875,287.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2106179744005203,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.263140964321792e-05,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.754534403327852e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,7.204665598692372e-05,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.754534403327852e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,0.0004627130983863,287.3200988769531,294.1499938964844,287.54998779296875,285.73443603515625,287.78875732421875,287.54998779296875,287.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2106179744005203,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.263142419513316e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.754535858519375e-05,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,7.204667053883895e-05,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.754535858519375e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,0.0004627131856977,287.3189392089844,294.1499938964844,287.54998779296875,285.74462890625,287.7846069335937,287.54998779296875,287.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2105159610509872,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.263142419513316e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.754535858519375e-05,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,7.204667053883895e-05,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.754535858519375e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,0.0004627131856977,287.3189392089844,294.1499938964844,287.54998779296875,285.74462890625,287.7846069335937,287.54998779296875,287.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2105159610509872,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,9.263143147109076e-05,297.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.754536586115135e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,7.204667781479657e-05,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.754536586115135e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,0.0004627132439054,287.318359375,294.1499938964844,287.54998779296875,285.7497253417969,287.7825622558594,287.54998779296875,287.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2104649990797042,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.2631446023006e-05,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,9.754537313710898e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,7.204668509075418e-05,297.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,9.754537313710898e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,0.0004627132730092,287.3177795410156,294.1499938964844,287.54998779296875,285.7547912597656,287.7805480957031,287.54998779296875,287.2396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2104140520095825,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.263146057492122e-05,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.754539496498182e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,7.20466923667118e-05,297.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.75453876890242e-05,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,0.0004627133603207,287.316650390625,294.1499938964844,287.54998779296875,285.7649841308594,287.77655029296875,287.54998779296875,287.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2103122174739837,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.263146057492122e-05,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.754539496498182e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,7.20466923667118e-05,297.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.75453876890242e-05,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,0.0004627133603207,287.316650390625,294.1499938964844,287.54998779296875,285.7649841308594,287.77655029296875,287.54998779296875,287.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2103122174739837,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.263147512683644e-05,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.754540951689704e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,7.204670691862702e-05,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.754540951689704e-05,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,0.0004627134185284,287.3155517578125,294.1499938964844,287.54998779296875,285.775146484375,287.7726135253906,287.54998779296875,287.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2102104574441909,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.263147512683644e-05,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.754540951689704e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,7.204670691862702e-05,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.754540951689704e-05,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,0.0004627134185284,287.3155517578125,294.1499938964844,287.54998779296875,285.775146484375,287.7726135253906,287.54998779296875,287.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2102104574441909,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.263148967875168e-05,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.754542406881228e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,7.204672147054225e-05,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.754542406881228e-05,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,0.0004627135058399,287.314453125,294.1499938964844,287.54998779296875,285.7853088378906,287.7687683105469,287.54998779296875,287.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2101087868213653,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.263148967875168e-05,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.754542406881228e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,7.204672147054225e-05,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.754542406881228e-05,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,0.0004627135058399,287.314453125,294.1499938964844,287.54998779296875,285.7853088378906,287.7687683105469,287.54998779296875,287.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2101087868213653,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.26315042306669e-05,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,9.754543862072752e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,7.204672874649987e-05,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.754543862072752e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,0.0004627135931514,287.3133544921875,294.1499938964844,287.54998779296875,285.79547119140625,287.76495361328125,287.54998779296875,287.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2100071907043457,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.26315042306669e-05,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,9.754543862072752e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,7.204672874649987e-05,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.754543862072752e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,0.0004627135931514,287.3133544921875,294.1499938964844,287.54998779296875,285.79547119140625,287.76495361328125,287.54998779296875,287.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2100071907043457,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.263151150662452e-05,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.754544589668512e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,7.204673602245748e-05,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.754544589668512e-05,298.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,0.0004627136222552,287.3128356933594,294.1499938964844,287.54998779296875,285.8005676269531,287.7630920410156,287.54998779296875,287.24029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2099564224481582,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.263151878258212e-05,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.754545317264274e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,7.20467432984151e-05,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.754545317264274e-05,298.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,0.000462713651359,287.3122863769531,294.1499938964844,287.54998779296875,285.8056335449219,287.76123046875,287.54998779296875,287.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.209905669093132,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.263153333449736e-05,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,9.754547500051558e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,7.204675057437271e-05,297.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.754546772455797e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,0.0004627137386705,287.3112487792969,294.1499938964844,287.54998779296875,285.8157958984375,287.757568359375,287.54998779296875,287.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2098042070865631,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.263153333449736e-05,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,9.754547500051558e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,7.204675057437271e-05,297.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.754546772455797e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,0.0004627137386705,287.3112487792969,294.1499938964844,287.54998779296875,285.8157958984375,287.757568359375,287.54998779296875,287.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2098042070865631,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.263154061045498e-05,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.75454822764732e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,7.204675785033032e-05,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.75454822764732e-05,298.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0004627137677744,287.3105773925781,294.1499938964844,287.54998779296875,285.8222961425781,287.7552795410156,287.54998779296875,287.2406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2097393125295639,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.26315478864126e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.75454895524308e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,7.204676512628794e-05,297.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.75454895524308e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,0.0004627137968782,287.3102111816406,294.1499938964844,287.54998779296875,285.8259582519531,287.75396728515625,287.54998779296875,287.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2097028195858001,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.263156243832782e-05,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.754550410434604e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,7.204677240224555e-05,297.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.754550410434604e-05,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,0.0004627138841897,287.3091735839844,294.1499938964844,287.54998779296875,285.83612060546875,287.7504272460937,287.54998779296875,287.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2096015065908432,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.263156243832782e-05,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.754550410434604e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,7.204677240224555e-05,297.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.754550410434604e-05,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,0.0004627138841897,287.3091735839844,294.1499938964844,287.54998779296875,285.83612060546875,287.7504272460937,287.54998779296875,287.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2096015065908432,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.263157699024303e-05,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.754551865626128e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,7.204678695416078e-05,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.754551865626128e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,0.0004627139423973,287.30816650390625,294.1499938964844,287.54998779296875,285.84625244140625,287.7469482421875,287.54998779296875,287.2409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.209500253200531,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.263157699024303e-05,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.754551865626128e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,7.204678695416078e-05,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.754551865626128e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,0.0004627139423973,287.30816650390625,294.1499938964844,287.54998779296875,285.84625244140625,287.7469482421875,287.54998779296875,287.2409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.209500253200531,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,9.263158426620066e-05,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.754552593221888e-05,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,7.20467942301184e-05,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.754552593221888e-05,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0004627139715012,287.30767822265625,294.1499938964844,287.54998779296875,285.851318359375,287.7452392578125,287.54998779296875,287.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2094496488571167,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.263159154215828e-05,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,9.75455332081765e-05,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,7.20467942301184e-05,297.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,9.75455332081765e-05,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,0.000462714000605,287.30718994140625,294.1499938964844,287.54998779296875,285.8564147949219,287.7435607910156,287.54998779296875,287.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2093990743160247,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.26316060940735e-05,297.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.754554776009172e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,7.204680878203362e-05,297.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.754554776009172e-05,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.0004627140879165,287.30621337890625,294.1499938964844,287.54998779296875,285.8665466308594,287.7402038574219,287.54998779296875,287.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2092979401350021,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.26316060940735e-05,297.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.754554776009172e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,7.204680878203362e-05,297.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.754554776009172e-05,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.0004627140879165,287.30621337890625,294.1499938964844,287.54998779296875,285.8665466308594,287.7402038574219,287.54998779296875,287.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2092979401350021,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.263162064598872e-05,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.754556231200696e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,7.204681605799124e-05,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.754556231200696e-05,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,0.0004627141461241,287.30523681640625,294.1499938964844,287.54998779296875,285.8766784667969,287.7369079589844,287.54998779296875,287.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2091968804597854,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.263162064598872e-05,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.754556231200696e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,7.204681605799124e-05,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.754556231200696e-05,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,0.0004627141461241,287.30523681640625,294.1499938964844,287.54998779296875,285.8766784667969,287.7369079589844,287.54998779296875,287.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2091968804597854,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.263163519790396e-05,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,9.754557686392218e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,7.204683060990646e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,9.754557686392218e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,0.0004627142334356,287.3042907714844,294.1499938964844,287.54998779296875,285.8868103027344,287.7336730957031,287.54998779296875,287.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2090958803892135,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.263163519790396e-05,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,9.754557686392218e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,7.204683060990646e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,9.754557686392218e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,0.0004627142334356,287.3042907714844,294.1499938964844,287.54998779296875,285.8868103027344,287.7336730957031,287.54998779296875,287.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2090958803892135,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.26316497498192e-05,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.75455914158374e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,7.204683788586408e-05,297.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.75455914158374e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0004627142916433,287.3033752441406,294.1499938964844,287.54998779296875,285.8969421386719,287.73046875,287.54998779296875,287.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2089949399232864,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.26316497498192e-05,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.75455914158374e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,7.204683788586408e-05,297.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.75455914158374e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0004627142916433,287.3033752441406,294.1499938964844,287.54998779296875,285.8969421386719,287.73046875,287.54998779296875,287.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2089949399232864,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
