time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361500,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.26316570257768e-05,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.754559869179502e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,7.204684516182169e-05,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.754559869179502e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.0004627143207471,287.30291748046875,294.1499938964844,287.54998779296875,285.9020080566406,287.7289123535156,287.54998779296875,287.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2089444994926452,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.26316570257768e-05,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.754560596775264e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,7.204685243777931e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.754560596775264e-05,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.000462714349851,287.3024597167969,294.1499938964844,287.54998779296875,285.9070739746094,287.72735595703125,287.54998779296875,287.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2088940739631652,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.263167157769205e-05,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,9.754562051966786e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,7.204685971373692e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,9.754561324371024e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,0.0004627144080586,287.3015441894531,294.1499938964844,287.54998779296875,285.91717529296875,287.7242736816406,287.54998779296875,287.2420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2087932527065277,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.263167157769205e-05,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,9.754562051966786e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,7.204685971373692e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,9.754561324371024e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,0.0004627144080586,287.3015441894531,294.1499938964844,287.54998779296875,285.91717529296875,287.7242736816406,287.54998779296875,287.2420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2087932527065277,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,9.263168612960726e-05,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.754562779562548e-05,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,7.204686698969454e-05,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.754562779562548e-05,298.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0004627144662663,287.3009033203125,294.1499938964844,287.54998779296875,285.9244689941406,287.7221069335937,287.54998779296875,287.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2087206989526748,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,9.263168612960726e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.754562779562548e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,7.204686698969454e-05,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.754562779562548e-05,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0004627144953701,287.3006591796875,294.1499938964844,287.54998779296875,285.92730712890625,287.72125244140625,287.54998779296875,287.2422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2086924910545349,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.263170068152248e-05,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.75456423475407e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,7.204688154160976e-05,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.75456423475407e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,0.0004627145535778,287.2997741699219,294.1499938964844,287.54998779296875,285.9374084472656,287.7182922363281,287.54998779296875,287.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2085917890071869,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.263170068152248e-05,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.75456423475407e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,7.204688154160976e-05,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.75456423475407e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,0.0004627145535778,287.2997741699219,294.1499938964844,287.54998779296875,285.9374084472656,287.7182922363281,287.54998779296875,287.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2085917890071869,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.263171523343772e-05,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.754565689945592e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,7.204688881756738e-05,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.754565689945592e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,0.0004627146117854,287.2989196777344,294.1499938964844,287.54998779296875,285.9475402832031,287.7153625488281,287.54998779296875,287.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2084911316633224,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.263171523343772e-05,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.754565689945592e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,7.204688881756738e-05,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.754565689945592e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,0.0004627146117854,287.2989196777344,294.1499938964844,287.54998779296875,285.9475402832031,287.7153625488281,287.54998779296875,287.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2084911316633224,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.263171523343772e-05,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.754566417541356e-05,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,7.204689609352499e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.754566417541356e-05,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,0.0004627146408893,287.2984924316406,294.1499938964844,287.54998779296875,285.9525756835937,287.71392822265625,287.54998779296875,287.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.208440825343132,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.263172250939532e-05,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.754567145137116e-05,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,7.20469033694826e-05,297.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.754567145137116e-05,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0004627146699931,287.2980651855469,294.1499938964844,287.54998779296875,285.9576416015625,287.7125244140625,287.54998779296875,287.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2083905488252639,-0.0,-6.641808170115837e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,9.26317079574801e-05,297.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.754564962349832e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,7.204688881756738e-05,297.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,9.754564962349832e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,0.0004627145826816,287.2972106933594,294.1499938964844,287.54998779296875,285.9677429199219,287.709716796875,287.54998779296875,287.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968207282638e-09,0.0009869869099929,-0.0104301935061812,0.0,0.0,0.0,-0.0069658099673688,60.0,0.2082815915346145,-0.0,-6.641803906859425e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,9.26317079574801e-05,297.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.754564962349832e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,7.204688881756738e-05,297.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,9.754564962349832e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,0.0004627145826816,287.2972106933594,294.1499938964844,287.54998779296875,285.9677429199219,287.709716796875,287.54998779296875,287.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968207282638e-09,0.0009869869099929,-0.0104301935061812,0.0,0.0,0.0,-0.0069658099673688,60.0,0.2082815915346145,-0.0,-6.641803906859425e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.26315042306669e-05,297.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.754543862072752e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,7.204672874649987e-05,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.754543862072752e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,0.0004627135640475,287.29638671875,294.1499938964844,287.54998779296875,285.97784423828125,287.7069396972656,287.54998779296875,287.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342702641935148e-09,0.0009869845816865,-0.0104294968768954,0.0,0.0,0.0,-0.0069656781852245,60.0,0.2081342041492462,-0.0,-6.641773353521786e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.26315042306669e-05,297.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.754543862072752e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,7.204672874649987e-05,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.754543862072752e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,0.0004627135640475,287.29638671875,294.1499938964844,287.54998779296875,285.97784423828125,287.7069396972656,287.54998779296875,287.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342702641935148e-09,0.0009869845816865,-0.0104294968768954,0.0,0.0,0.0,-0.0069656781852245,60.0,0.2081342041492462,-0.0,-6.641773353521786e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.262856474379078e-05,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.754234633874148e-05,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,7.204444409580901e-05,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.754234633874148e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,0.000462698895717,287.29559326171875,294.1499938964844,287.5483703613281,285.98638916015625,287.7041931152344,287.5498352050781,287.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.339026915545219e-09,0.0009869531495496,-0.0104198660701513,0.0,0.0,0.0,-0.0069638560526072,60.0,0.2074874192476272,-0.0,-6.641350580594009e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.262856474379078e-05,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.754234633874148e-05,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,7.204444409580901e-05,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.754234633874148e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,0.000462698895717,287.29559326171875,294.1499938964844,287.5483703613281,285.98638916015625,287.7041931152344,287.5498352050781,287.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.339026915545219e-09,0.0009869531495496,-0.0104198660701513,0.0,0.0,0.0,-0.0069638560526072,60.0,0.2074874192476272,-0.0,-6.641350580594009e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.26193970371969e-05,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.753269114298746e-05,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,7.203731365734711e-05,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.753269114298746e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,0.0004626530862879,287.2947692871094,294.1499938964844,287.54364013671875,285.9919738769531,287.701416015625,287.5491638183594,287.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327587621588691e-09,0.0009868553606793,-0.0103898951783776,0.0,0.0,0.0,-0.0069581852294504,60.0,0.2053122669458389,-0.0,-6.640033944904644e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.26193970371969e-05,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.753269114298746e-05,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,7.203731365734711e-05,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.753269114298746e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,0.0004626530862879,287.2947692871094,294.1499938964844,287.54364013671875,285.9919738769531,287.701416015625,287.5491638183594,287.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327587621588691e-09,0.0009868553606793,-0.0103898951783776,0.0,0.0,0.0,-0.0069581852294504,60.0,0.2053122669458389,-0.0,-6.640033944904644e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.261291415896268e-05,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,9.752586629474536e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,7.203227141872048e-05,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.752586629474536e-05,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,0.0004626207228284,287.2943725585937,294.1499938964844,287.5401611328125,285.99371337890625,287.70001220703125,287.54852294921875,287.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.3195056420586306e-09,0.0009867863263934,-0.0103687196969985,0.0,0.0,0.0,-0.0069541786797344,60.0,0.2034152448177337,-0.0,-6.639103844463534e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,9.26049251575023e-05,297.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,9.751744801178576e-05,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,7.202605775091797e-05,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,9.751744801178576e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,0.000462580792373,287.2939758300781,294.1499938964844,287.5360107421875,285.9947814941406,287.6985778808594,287.5475769042969,287.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309542944724853e-09,0.0009867011103779,-0.0103426175191998,0.0,0.0,0.0,-0.0069492398761212,60.0,0.2010433375835418,-0.0,-6.637957028488017e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,9.25852873479016e-05,297.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,9.749676974024624e-05,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,7.20107855158858e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,9.749676974024624e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,0.0004624827124644,287.293212890625,294.1499938964844,287.52569580078125,285.9950561523437,287.69561767578125,287.5448913574219,287.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.195004791021347,-0.0,-6.6351411476262e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,9.25852873479016e-05,297.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,9.749676974024624e-05,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,7.20107855158858e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,9.749676974024624e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,0.0004624827124644,287.293212890625,294.1499938964844,287.52569580078125,285.9950561523437,287.69561767578125,287.5448913574219,287.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.195004791021347,-0.0,-6.6351411476262e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.256657358491792e-05,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.747706644702704e-05,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,7.199622632469982e-05,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.747706644702704e-05,298.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,0.0004623892309609,287.2925720214844,294.1499938964844,287.51568603515625,285.9935913085937,287.69317626953125,287.5417175292969,287.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737185373704e-09,0.0009862923761829,-0.0102173630148172,0.0,0.0,0.0,-0.006925540510565,60.0,0.1888423413038253,-0.0,-6.632457427713234e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.256145131075756e-05,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.74716676864773e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,7.199223909992725e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.74716676864773e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,0.000462363648694,287.2924194335937,294.1499938964844,287.5129699707031,285.99298095703125,287.6925354003906,287.54083251953125,287.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553498502684314e-09,0.0009862376609817,-0.0102006280794739,0.0,0.0,0.0,-0.0069223740138113,60.0,0.1871742606163025,-0.0,-6.631722726524458e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.253364987671377e-05,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.744239650899544e-05,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,7.197062222985551e-05,297.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.744239650899544e-05,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,0.000462224765215,287.29168701171875,294.1499938964844,287.4979858398437,285.9888000488281,287.6892395019531,287.5352783203125,287.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,-0.0069051967002451,60.0,0.1777109056711197,-0.0,-6.627738002862317e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.253364987671377e-05,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.744239650899544e-05,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,7.197062222985551e-05,297.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.744239650899544e-05,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,0.000462224765215,287.29168701171875,294.1499938964844,287.4979858398437,285.9888000488281,287.6892395019531,287.5352783203125,287.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,-0.0069051967002451,60.0,0.1777109056711197,-0.0,-6.627738002862317e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.250296716345474e-05,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.741008398123084e-05,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,7.194675708888099e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.741008398123084e-05,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,0.0004620715044438,287.2909240722656,294.1499938964844,287.4810485839844,285.982666015625,287.68572998046875,287.5282592773437,287.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862396292388,60.0,0.1668548136949539,-0.0,-6.623341874956169e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.250296716345474e-05,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.741008398123084e-05,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,7.194675708888099e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.741008398123084e-05,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,0.0004620715044438,287.2909240722656,294.1499938964844,287.4810485839844,285.982666015625,287.68572998046875,287.5282592773437,287.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862396292388,60.0,0.1668548136949539,-0.0,-6.623341874956169e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.248666901839896e-05,297.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.7392919997219e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,7.193407509475946e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.7392919997219e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,0.0004619900719262,287.2905578613281,294.1499938964844,287.47186279296875,285.9789733886719,287.6838684082031,287.5240783691406,287.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1608916372060775,-0.0,-6.62100703152646e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.24698615563102e-05,297.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.737521759234367e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,7.192100747488439e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.737521759234367e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,0.0004619061364792,287.2901916503906,294.1499938964844,287.4623107910156,285.974853515625,287.68194580078125,287.5195617675781,287.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1546456664800644,-0.0,-6.618600423280442e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.243514796253294e-05,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.733867045724764e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,7.189400639617816e-05,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.733867045724764e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,0.0004617327358573,287.2894897460937,294.1499938964844,287.4419860839844,285.96551513671875,287.6778564453125,287.5094299316406,287.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1413670480251312,-0.0,-6.613630887386536e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.243514796253294e-05,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.733867045724764e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,7.189400639617816e-05,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.733867045724764e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,0.0004617327358573,287.2894897460937,294.1499938964844,287.4419860839844,285.96551513671875,287.6778564453125,287.5094299316406,287.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1413670480251312,-0.0,-6.613630887386536e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,9.239967039320618e-05,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,9.73013084148988e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,7.186641596490517e-05,297.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,9.73013084148988e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,0.0004615555226337,287.2887878417969,294.1499938964844,287.4203796386719,285.95489501953125,287.67352294921875,287.4978332519531,287.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.1271000504493713,-0.0,-6.608553348996793e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,9.239967039320618e-05,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,9.73013084148988e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,7.186641596490517e-05,297.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,9.73013084148988e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,0.0004615555226337,287.2887878417969,294.1499938964844,287.4203796386719,285.95489501953125,287.67352294921875,287.4978332519531,287.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.1271000504493713,-0.0,-6.608553348996793e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,9.236424375558272e-05,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,9.726399730425328e-05,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,7.183885463746265e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,9.726399730425328e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,0.0004613785422407,287.2880859375,294.1499938964844,287.39764404296875,285.94317626953125,287.6688232421875,287.48486328125,287.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.1120117977261543,-0.0,-6.60348433711988e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,9.236424375558272e-05,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,9.726399730425328e-05,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,7.183885463746265e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,9.726399730425328e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,0.0004613785422407,287.2880859375,294.1499938964844,287.39764404296875,285.94317626953125,287.6688232421875,287.48486328125,287.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.1120117977261543,-0.0,-6.60348433711988e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,9.232965385308488e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.722758113639428e-05,297.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,7.181195542216301e-05,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.722757386043668e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,0.0004612057819031,287.2873840332031,294.1499938964844,287.3739929199219,285.9306335449219,287.663818359375,287.4706115722656,287.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0962556675076484,-0.0,-6.59853895967899e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
