time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363840,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,9.232965385308488e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.722758113639428e-05,297.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,7.181195542216301e-05,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.722757386043668e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,0.0004612057819031,287.2873840332031,294.1499938964844,287.3739929199219,285.9306335449219,287.663818359375,287.4706115722656,287.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0962556675076484,-0.0,-6.59853895967899e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,9.23128827707842e-05,297.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,9.720991511130704e-05,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,7.179890963016078e-05,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,9.720991511130704e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,0.0004611219919752,287.2870483398437,294.1499938964844,287.3619079589844,285.924072265625,287.66119384765625,287.4630126953125,287.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0881709530949592,-0.0,-6.5961408779458e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.229665010934696e-05,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,9.719282388687134e-05,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,7.178628584370017e-05,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,9.719282388687134e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,0.0004610409087035,287.2867126464844,294.1499938964844,287.3497009277344,285.9173889160156,287.65850830078125,287.4551696777344,287.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359593302011,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0799765586853027,-0.0,-6.593820955913543e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,9.226613474311308e-05,297.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,9.716068598208948e-05,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,7.17625516699627e-05,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,9.716068598208948e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,0.0004608884628396,287.2860717773437,294.1499938964844,287.324951171875,285.9037170410156,287.65283203125,287.43865966796875,287.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0633357837796211,-0.0,-6.58945964460145e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,9.226613474311308e-05,297.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,9.716068598208948e-05,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,7.17625516699627e-05,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,9.716068598208948e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,0.0004608884628396,287.2860717773437,294.1499938964844,287.324951171875,285.9037170410156,287.65283203125,287.43865966796875,287.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0633357837796211,-0.0,-6.58945964460145e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,9.22415274544619e-05,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,9.713477629702538e-05,297.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,7.17434159014374e-05,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,9.713477629702538e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,0.0004607655573636,287.2854919433594,294.1499938964844,287.3030090332031,285.8915100097656,287.6475524902344,287.4233703613281,287.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,0.0485096462070941,-0.0,-6.585944589687642e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.223838424077258e-05,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.713146573631092e-05,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,7.174097117967904e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.713146573631092e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,0.000460749870399,287.285400390625,294.1499938964844,287.29998779296875,285.88983154296875,287.6468200683594,287.4212646484375,287.2451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,-0.0067227715626358,60.0,0.0464811027050018,-0.0,-6.585495526678642e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,9.221430809702724e-05,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,9.71061090240255e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,7.172224286478013e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,9.71061090240255e-05,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,0.0004606295842677,287.2847595214844,294.1499938964844,287.2750244140625,285.8759155273437,287.6405029296875,287.4029846191406,287.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707927980673e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,0.0295547265559434,-0.0,-6.582056499837563e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,9.221430809702724e-05,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,9.71061090240255e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,7.172224286478013e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,9.71061090240255e-05,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,0.0004606295842677,287.2847595214844,294.1499938964844,287.2750244140625,285.8759155273437,287.6405029296875,287.4029846191406,287.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707927980673e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,0.0295547265559434,-0.0,-6.582056499837563e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.219392813974991e-05,297.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.708464494906366e-05,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,7.170638855313882e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.708464494906366e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,0.0004605277790687,287.2841491699219,294.1499938964844,287.25030517578125,285.8621826171875,287.63385009765625,287.384033203125,287.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,-0.0066952989436686,60.0,0.0126959215849637,-0.0,-6.579145406249154e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.219392813974991e-05,297.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.708464494906366e-05,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,7.170638855313882e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.708464494906366e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,0.0004605277790687,287.2841491699219,294.1499938964844,287.25030517578125,285.8621826171875,287.63385009765625,287.384033203125,287.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,-0.0066952989436686,60.0,0.0126959215849637,-0.0,-6.579145406249154e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,9.218528430210426e-05,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,9.707554272608832e-05,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,7.169966556830332e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,9.707554272608832e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,0.0004604845889844,287.2838439941406,294.1499938964844,287.2380676269531,285.85546875,287.63043212890625,287.3742980957031,287.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899578087031,60.0,0.0043475520797073,-0.0,-6.57791119351714e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.217773185810074e-05,297.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.706759738037364e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,7.169379387050867e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.7067590104416e-05,298.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,0.0004604468704201,287.28350830078125,294.1499938964844,287.2260131835937,285.848876953125,287.6268920898437,287.36444091796875,287.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476015418767,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0039246766828,-0.0,-6.57683330018699e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,9.216599573846906e-05,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,9.705523552838712e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,7.168466981966048e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,9.705523552838712e-05,298.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,0.0004603882844094,287.28289794921875,294.1499938964844,287.2023620605469,285.836181640625,287.61962890625,287.34442138671875,287.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0201360192149877,-0.0,-6.575157840416068e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,9.216599573846906e-05,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,9.705523552838712e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,7.168466981966048e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,9.705523552838712e-05,298.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,0.0004603882844094,287.28289794921875,294.1499938964844,287.2023620605469,285.836181640625,287.61962890625,287.34442138671875,287.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0201360192149877,-0.0,-6.575157840416068e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,9.21580649446696e-05,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,9.704688272904605e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,7.167849253164604e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,9.704688272904605e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,0.0004603486158885,287.2823181152344,294.1499938964844,287.1796264648437,285.8243103027344,287.61212158203125,287.3240661621094,287.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0358806848526001,-0.0,-6.574023814209795e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,9.21580649446696e-05,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,9.704688272904605e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,7.167849253164604e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,9.704688272904605e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,0.0004603486158885,287.2823181152344,294.1499938964844,287.1796264648437,285.8243103027344,287.61212158203125,287.3240661621094,287.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0358806848526001,-0.0,-6.574023814209795e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.215420868713407e-05,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.704282274469732e-05,297.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,7.1675494837109e-05,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.704282274469732e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,0.0004603293782565,287.2817077636719,294.1499938964844,287.1579895019531,285.8134765625,287.6043701171875,287.3035888671875,287.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0509522967040538,-0.0,-6.573473143589581e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.215420868713407e-05,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.704282274469732e-05,297.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,7.1675494837109e-05,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.704282274469732e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,0.0004603293782565,287.2817077636719,294.1499938964844,287.1579895019531,285.8134765625,287.6043701171875,287.3035888671875,287.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0509522967040538,-0.0,-6.573473143589581e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.215388854499906e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,9.704248805064708e-05,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,7.167524745455012e-05,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.704248805064708e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,0.0004603277775458,287.2811279296875,294.1499938964844,287.1376953125,285.8039245605469,287.59637451171875,287.2830810546875,287.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.0651968494057655,-0.0,-6.573426247769022e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.215388854499906e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,9.704248805064708e-05,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,7.167524745455012e-05,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.704248805064708e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,0.0004603277775458,287.2811279296875,294.1499938964844,287.1376953125,285.8039245605469,287.59637451171875,287.2830810546875,287.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.0651968494057655,-0.0,-6.573426247769022e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,9.215489262714982e-05,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,9.704354306450114e-05,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,7.167603325797245e-05,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,9.704354306450114e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,0.0004603327834047,287.2808532714844,294.1499938964844,287.12811279296875,285.7996826171875,287.5923156738281,287.2728576660156,287.2459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.071952112019062,-0.0,-6.573568356316174e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,9.215666068485008e-05,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,9.704540570965035e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,7.167740113800392e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,9.704540570965035e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,0.0004603416309691,287.28057861328125,294.1499938964844,287.11895751953125,285.7958374023437,287.58819580078125,287.2627258300781,287.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819230763241,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.0784509778022766,-0.0,-6.573819888444632e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,9.216207399731502e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,9.705111006041987e-05,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,7.168162119342014e-05,297.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,9.705111006041987e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,0.0004603686684276,287.2799987792969,294.1499938964844,287.1019897460937,285.7894592285156,287.5798645019531,287.24267578125,287.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.0906109064817428,-0.0,-6.574591537855667e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,9.216207399731502e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,9.705111006041987e-05,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,7.168162119342014e-05,297.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,9.705111006041987e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,0.0004603686684276,287.2799987792969,294.1499938964844,287.1019897460937,285.7894592285156,287.5798645019531,287.24267578125,287.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.0906109064817428,-0.0,-6.574591537855667e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,9.216890612151474e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,9.70582987065427e-05,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,7.16869326424785e-05,297.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,9.70582987065427e-05,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,0.0004604028072208,287.27947998046875,294.1499938964844,287.08758544921875,285.7850952148437,287.5717163085937,287.22393798828125,287.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1011104136705398,-0.0,-6.57556498140366e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,9.216922626364976e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,9.705863340059297e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,7.168718002503738e-05,297.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,9.705863340059297e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,0.0004604043788276,287.2794494628906,294.1499938964844,287.0870361328125,285.78497314453125,287.5713806152344,287.22314453125,287.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1015264689922332,-0.0,-6.575610456138747e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,9.21776081668213e-05,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,9.706745913717896e-05,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,7.169369928305969e-05,297.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,9.706745913717896e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3225402832031,0.0,0.0,0.0004604462592396,287.2789001464844,294.1499938964844,287.0743103027344,285.7825927734375,287.5628356933594,287.2043762207031,287.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1109883487224578,-0.0,-6.57680487847756e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,9.21776081668213e-05,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,9.706745913717896e-05,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,7.169369928305969e-05,297.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,9.706745913717896e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3225402832031,0.0,0.0,0.0004604462592396,287.2789001464844,294.1499938964844,287.0743103027344,285.7825927734375,287.5628356933594,287.2043762207031,287.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1109883487224578,-0.0,-6.57680487847756e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,9.218641207553446e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,9.707672870717944e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,7.170054595917463e-05,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,9.707672870717944e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,0.0004604902351275,287.27838134765625,294.1499938964844,287.0639953613281,285.7825622558594,287.5542297363281,287.1864929199219,287.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1189075335860252,-0.0,-6.578059696948912e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,9.218641207553446e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,9.707672870717944e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,7.170054595917463e-05,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,9.707672870717944e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,0.0004604902351275,287.27838134765625,294.1499938964844,287.0639953613281,285.7825622558594,287.5542297363281,287.1864929199219,287.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1189075335860252,-0.0,-6.578059696948912e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,9.219076309818774e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,9.708131256047636e-05,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,7.170392927946523e-05,297.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,9.708131256047636e-05,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,0.0004605119756888,287.2781066894531,294.1499938964844,287.0598449707031,285.78350830078125,287.5499267578125,287.1780090332031,287.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1221971064805984,-0.0,-6.578680711299968e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,9.219496132573111e-05,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,9.70857363427058e-05,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,7.1707196184434e-05,297.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,9.70857363427058e-05,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,0.0004605329304467,287.2778625488281,294.1499938964844,287.0563659667969,285.7850952148437,287.5456237792969,287.1698303222656,287.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1250572949647903,-0.0,-6.579278988283478e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,9.220252104569228e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,9.70936962403357e-05,297.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,7.171307515818626e-05,297.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,9.70936962403357e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,0.0004605706781148,287.27734375,294.1499938964844,287.0516357421875,285.7903747558594,287.5370788574219,287.1544494628906,287.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1294414848089218,-0.0,-6.580356881613626e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,9.220252104569228e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,9.70936962403357e-05,297.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,7.171307515818626e-05,297.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,9.70936962403357e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,0.0004605706781148,287.27734375,294.1499938964844,287.0516357421875,285.7903747558594,287.5370788574219,287.1544494628906,287.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1294414848089218,-0.0,-6.580356881613626e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,9.220853098668158e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,9.710002632346004e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,7.171774632297456e-05,297.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,9.710002632346004e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,0.0004606007132679,287.2768249511719,294.1499938964844,287.04998779296875,285.79864501953125,287.52862548828125,287.14068603515625,287.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1317531317472458,-0.0,-6.581213796152954e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,9.220853098668158e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,9.710002632346004e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,7.171774632297456e-05,297.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,9.710002632346004e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,0.0004606007132679,287.2768249511719,294.1499938964844,287.04998779296875,285.79864501953125,287.52862548828125,287.14068603515625,287.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1317531317472458,-0.0,-6.581213796152954e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,9.222345397574828e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,9.711574239190668e-05,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,7.17293587513268e-05,297.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,9.711574239190668e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.318115234375,0.0,0.0,0.0004606752772815,287.2763061523437,294.1499938964844,287.0516357421875,285.81005859375,287.52032470703125,287.1287536621094,287.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1319260597229004,-0.0,-6.583343292732027e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,9.222345397574828e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,9.711574239190668e-05,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,7.17293587513268e-05,297.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,9.711574239190668e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.318115234375,0.0,0.0,0.0004606752772815,287.2763061523437,294.1499938964844,287.0516357421875,285.81005859375,287.52032470703125,287.1287536621094,287.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1319260597229004,-0.0,-6.583343292732027e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
