time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366180,297.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,9.225498070009051e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,9.71489425865002e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,7.17538787284866e-05,297.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,9.71489425865002e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,0.0004608327581081,287.2758178710937,294.1499938964844,287.0563659667969,285.8244323730469,287.5122375488281,287.118896484375,287.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873207976567983e-09,0.0009829697664827,-0.009199378080666,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1298680156469345,-0.0,-6.587843870420329e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,9.225498070009051e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,9.71489425865002e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,7.17538787284866e-05,297.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,9.71489425865002e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,0.0004608327581081,287.2758178710937,294.1499938964844,287.0563659667969,285.8244323730469,287.5122375488281,287.118896484375,287.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873207976567983e-09,0.0009829697664827,-0.009199378080666,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1298680156469345,-0.0,-6.587843870420329e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,9.227674308931456e-05,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,9.717185457702726e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,7.177080260589719e-05,297.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,9.717185457702726e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168334960937,0.0,0.0,0.0004609414609149,287.27557373046875,294.1499938964844,287.0598449707031,285.83270263671875,287.50830078125,287.1147155761719,287.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1281190365552902,-0.0,-6.590951073803808e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,9.23026746022515e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,9.719916124595328e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,7.17909715604037e-05,297.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,9.719916124595328e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,0.0004610709729604,287.2753295898437,294.1499938964844,287.0639953613281,285.84161376953125,287.50439453125,287.111083984375,287.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,-0.0067623774521052,60.0,-0.1258892863988876,-0.0,-6.594655133085325e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,9.236529149347916e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,9.726510324981064e-05,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,7.183966954471543e-05,297.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,9.726510324981064e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,0.0004613837809301,287.2748718261719,294.1499938964844,287.0743103027344,285.8613586425781,287.496826171875,287.1053771972656,287.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1201124563813209,-0.0,-6.60360512938496e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,9.236529149347916e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,9.726510324981064e-05,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,7.183966954471543e-05,297.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,9.726510324981064e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,0.0004613837809301,287.2748718261719,294.1499938964844,287.0743103027344,285.8613586425781,287.496826171875,287.1053771972656,287.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1201124563813209,-0.0,-6.60360512938496e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,9.244096872862428e-05,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,9.73447968135588e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,7.189853204181418e-05,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,9.734478953760116e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,0.0004617617814801,287.2743835449219,294.1499938964844,287.0870361328125,285.8834533691406,287.4895935058594,287.1019897460937,287.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048915377928105e-09,0.0009849508060142,-0.0098064159974455,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1125341057777404,-0.0,-6.614429537421529e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,9.244096872862428e-05,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,9.73447968135588e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,7.189853204181418e-05,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,9.734478953760116e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,0.0004617617814801,287.2743835449219,294.1499938964844,287.0870361328125,285.8834533691406,287.4895935058594,287.1019897460937,287.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048915377928105e-09,0.0009849508060142,-0.0098064159974455,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1125341057777404,-0.0,-6.614429537421529e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,9.252831659978256e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,9.743677219375968e-05,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,7.196646765805781e-05,297.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,9.743677219375968e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,0.0004621981061063,287.27392578125,294.1499938964844,287.1019897460937,285.9076843261719,287.48272705078125,287.10107421875,287.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.21370671688237e-09,0.0009858811972662,-0.0100915199145674,0.0,0.0,0.0,-0.0069017275236546,60.0,-0.1033544242382049,-0.0,-6.626934379028171e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,9.252831659978256e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,9.743677219375968e-05,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,7.196646765805781e-05,297.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,9.743677219375968e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,0.0004621981061063,287.27392578125,294.1499938964844,287.1019897460937,285.9076843261719,287.48272705078125,287.10107421875,287.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.21370671688237e-09,0.0009858811972662,-0.0100915199145674,0.0,0.0,0.0,-0.0069017275236546,60.0,-0.1033544242382049,-0.0,-6.626934379028171e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,9.26250941120088e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,9.753868653206156e-05,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,7.204174471553415e-05,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,9.753868653206156e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,0.000462681549834,287.2734680175781,294.1499938964844,287.11895751953125,285.9338684082031,287.47625732421875,287.10272216796875,287.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334270276018515e-09,0.0009869121713563,-0.0104074040427804,0.0,0.0,0.0,-0.0069614960812032,60.0,-0.0927249416708946,-0.0,-6.640802752144738e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,9.26250941120088e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,9.753868653206156e-05,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,7.204174471553415e-05,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,9.753868653206156e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,0.000462681549834,287.2734680175781,294.1499938964844,287.11895751953125,285.9338684082031,287.47625732421875,287.10272216796875,287.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334270276018515e-09,0.0009869121713563,-0.0104074040427804,0.0,0.0,0.0,-0.0069614960812032,60.0,-0.0927249416708946,-0.0,-6.640802752144738e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,9.267635323340072e-05,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,9.759266686160116e-05,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,7.208160968730226e-05,297.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,9.759266686160116e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127136230469,0.0,0.0,0.0004629376053344,287.27325439453125,294.1499938964844,287.12811279296875,285.9476318359375,287.47320556640625,287.1046142578125,287.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398130304394954e-09,0.0009874581592157,-0.0105747207999229,0.0,0.0,0.0,-0.0069931545294821,60.0,-0.0868703722953796,-0.0,-6.648154737831646e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,9.272925672121346e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,9.764837159309536e-05,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,7.212275522761047e-05,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,9.764837159309536e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,0.0004632018390111,287.2730407714844,294.1499938964844,287.1376953125,285.9617614746094,287.4702453613281,287.107177734375,287.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464032699047493e-09,0.0009880217257887,-0.0107473852112889,0.0,0.0,0.0,-0.0070258248597383,60.0,-0.0807199925184249,-0.0,-6.655746176420507e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,9.283811959903689e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,9.776301885722204e-05,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,7.220743282232434e-05,297.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,9.776301158126444e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,0.0004637456440832,287.2725830078125,294.1499938964844,287.1579895019531,285.9911804199219,287.46466064453125,287.1141662597656,287.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.0676399171352386,-0.0,-6.671382379863644e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,9.283811959903689e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,9.776301885722204e-05,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,7.220743282232434e-05,297.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,9.776301158126444e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,0.0004637456440832,287.2725830078125,294.1499938964844,287.1579895019531,285.9911804199219,287.46466064453125,287.1141662597656,287.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.0676399171352386,-0.0,-6.671382379863644e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,9.294855408370496e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,9.787930321181192e-05,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,7.229331822600216e-05,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,9.787930321181192e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,0.0004642972780857,287.27215576171875,294.1499938964844,287.1796264648437,286.0218811035156,287.45953369140625,287.1237487792969,287.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0535025149583816,-0.0,-6.687261588922412e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,9.294855408370496e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,9.787930321181192e-05,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,7.229331822600216e-05,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,9.787930321181192e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,0.0004642972780857,287.27215576171875,294.1499938964844,287.1796264648437,286.0218811035156,287.45953369140625,287.1237487792969,287.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0535025149583816,-0.0,-6.687261588922412e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099365234375,0.0,0.0,9.305708226747812e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099365234375,0.0,0.0,9.799359395401552e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099365234375,0.0,0.0,7.237773388624191e-05,297.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099365234375,0.0,0.0,9.799359395401552e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,0.0004648394242394,287.271728515625,294.1499938964844,287.2023620605469,286.0536499023437,287.45489501953125,287.1357727050781,287.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0385114699602127,-0.0,-6.702886423681775e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099365234375,0.0,0.0,9.305708226747812e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099365234375,0.0,0.0,9.799359395401552e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099365234375,0.0,0.0,7.237773388624191e-05,297.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099365234375,0.0,0.0,9.799359395401552e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,0.0004648394242394,287.271728515625,294.1499938964844,287.2023620605469,286.0536499023437,287.45489501953125,287.1357727050781,287.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0385114699602127,-0.0,-6.702886423681775e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,9.315981151303276e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,9.81017728918232e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,7.245763117680326e-05,297.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,9.81017728918232e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,0.0004653525538742,287.27130126953125,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,287.150146484375,287.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415637113065e-09,0.0009926084894686,-0.012152686715126,0.0,0.0,0.0,-0.0072917337529361,60.0,-0.0227802395820617,-0.0,-6.717692713209544e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,9.315981151303276e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,9.81017728918232e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,7.245763117680326e-05,297.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,9.81017728918232e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,0.0004653525538742,287.27130126953125,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,287.150146484375,287.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415637113065e-09,0.0009926084894686,-0.012152686715126,0.0,0.0,0.0,-0.0072917337529361,60.0,-0.0227802395820617,-0.0,-6.717692713209544e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,9.320799290435387e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,9.81525081442669e-05,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,7.249510963447392e-05,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,9.81525081442669e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,0.0004655932425521,287.2710876464844,294.1499938964844,287.2380676269531,286.1028747558594,287.4488525390625,287.1581420898437,287.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060442731519288e-09,0.0009931217646226,-0.0123099507763981,0.0,0.0,0.0,-0.0073214918375015,60.0,-0.0146873341873288,-0.0,-6.724642531708015e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30841064453125,0.0,0.0,9.325342398369683e-05,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30841064453125,0.0,0.0,9.820034756558016e-05,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30841064453125,0.0,0.0,7.25304416846484e-05,297.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30841064453125,0.0,0.0,9.820034756558016e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,0.0004658201651182,287.2709045410156,294.1499938964844,287.25030517578125,286.1195983886719,287.44708251953125,287.1666259765625,287.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.1170325754412715e-09,0.0009936057031154,-0.0124582089483737,0.0,0.0,0.0,-0.0073495460674166,60.0,-0.0064700338989496,-0.0,-6.731198709530872e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,9.333550406154244e-05,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,9.828677866607904e-05,297.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,7.259428093675524e-05,297.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,9.828677866607904e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,0.0004662301798816,287.2704772949219,294.1499938964844,287.2750244140625,286.1533508300781,287.4438781738281,287.18487548828125,287.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.000994480215013,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,0.0102456891909241,-0.0,-6.743051983448822e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,9.333550406154244e-05,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,9.828677866607904e-05,297.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,7.259428093675524e-05,297.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,9.828677866607904e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,0.0004662301798816,287.2704772949219,294.1499938964844,287.2750244140625,286.1533508300781,287.4438781738281,287.18487548828125,287.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.000994480215013,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,0.0102456891909241,-0.0,-6.743051983448822e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,9.340506949229166e-05,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,9.836004028329626e-05,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,7.264839223353192e-05,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,9.836004028329626e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,0.0004665776796173,287.27008056640625,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,287.2048034667969,287.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952566203587e-09,0.0009952213149517,-0.0129531491547822,0.0,0.0,0.0,-0.0074432021938264,60.0,0.0272449925541877,-0.0,-6.753106873702563e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,9.340506949229166e-05,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,9.836004028329626e-05,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,7.264839223353192e-05,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,9.836004028329626e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,0.0004665776796173,287.27008056640625,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,287.2048034667969,287.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952566203587e-09,0.0009952213149517,-0.0129531491547822,0.0,0.0,0.0,-0.0074432021938264,60.0,0.0272449925541877,-0.0,-6.753106873702563e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,9.346663136966528e-05,297.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,9.842486906563865e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,7.269627531059086e-05,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,9.842486906563865e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,0.0004668851906899,287.2696838378906,294.1499938964844,287.324951171875,286.2212829589844,287.4390563964844,287.2259521484375,287.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642331852594e-09,0.0009958770824596,-0.0131540615111589,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0443461425602436,-0.0,-6.762010684724373e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,9.346663136966528e-05,297.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,9.842486906563865e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,7.269627531059086e-05,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,9.842486906563865e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,0.0004668851906899,287.2696838378906,294.1499938964844,287.324951171875,286.2212829589844,287.4390563964844,287.2259521484375,287.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642331852594e-09,0.0009958770824596,-0.0131540615111589,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0443461425602436,-0.0,-6.762010684724373e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,9.352732740808278e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,9.848878107732162e-05,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,7.274348172359169e-05,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,9.848878107732162e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,0.0004671883943956,287.2693176269531,294.1499938964844,287.3497009277344,286.25506591796875,287.43731689453125,287.2480773925781,287.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458251628454036e-09,0.000996523653157,-0.0133521417155861,0.0,0.0,0.0,-0.0075187035836279,60.0,0.0613988116383552,-0.0,-6.77079441402384e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,9.352732740808278e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,9.848878107732162e-05,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,7.274348172359169e-05,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,9.848878107732162e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,0.0004671883943956,287.2693176269531,294.1499938964844,287.3497009277344,286.25506591796875,287.43731689453125,287.2480773925781,287.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458251628454036e-09,0.000996523653157,-0.0133521417155861,0.0,0.0,0.0,-0.0075187035836279,60.0,0.0613988116383552,-0.0,-6.77079441402384e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,9.356156806461512e-05,297.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,9.85248334472999e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,7.277010445250198e-05,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,9.85248334472999e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,0.0004673594085033,287.26910400390625,294.1499938964844,287.3619079589844,286.2718200683594,287.4366455078125,287.25946044921875,287.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500902400257246e-09,0.000996888265945,-0.0134638762101531,0.0,0.0,0.0,-0.0075398474000394,60.0,0.0698624551296234,-0.0,-6.775751870691239e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,9.360101103084162e-05,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,9.856637188931928e-05,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,7.2800787165761e-05,297.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,9.856637188931928e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,0.0004675564414355,287.2689208984375,294.1499938964844,287.3739929199219,286.2884521484375,287.4360656738281,287.2710266113281,287.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550042203594785e-09,0.0009973084088414,-0.0135926119983196,0.0,0.0,0.0,-0.0075642080046236,60.0,0.0782593786716461,-0.0,-6.78146605537222e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,9.36980650294572e-05,297.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,9.86685772659257e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,7.287627522600815e-05,297.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,9.86685772659257e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,0.0004680412530433,287.2685546875,294.1499938964844,287.39764404296875,286.3211669921875,287.4352111816406,287.2945861816406,287.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983479976654,5.670955260939081e-09,0.0009983422933146,-0.0139093715697526,0.0,0.0,0.0,-0.007624149788171,60.0,0.094800591468811,-0.0,-6.795535512083006e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,9.36980650294572e-05,297.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,9.86685772659257e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,7.287627522600815e-05,297.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,9.86685772659257e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,0.0004680412530433,287.2685546875,294.1499938964844,287.39764404296875,286.3211669921875,287.4352111816406,287.2945861816406,287.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983479976654,5.670955260939081e-09,0.0009983422933146,-0.0139093715697526,0.0,0.0,0.0,-0.007624149788171,60.0,0.094800591468811,-0.0,-6.795535512083006e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,9.381901327287778e-05,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,9.879593562800436e-05,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,7.297034608200192e-05,297.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,9.879593562800436e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,0.0004686453903559,287.2681884765625,294.1499938964844,287.4203796386719,286.3530578613281,287.434814453125,287.3186340332031,287.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996364824473,5.8216276244138515e-09,0.0009996306616812,-0.0143040874972939,0.0,0.0,0.0,-0.0076988441869616,60.0,0.1108442544937133,-0.0,-6.813088759827225e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,9.381901327287778e-05,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,9.879593562800436e-05,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,7.297034608200192e-05,297.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,9.879593562800436e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,0.0004686453903559,287.2681884765625,294.1499938964844,287.4203796386719,286.3530578613281,287.434814453125,287.3186340332031,287.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996364824473,5.8216276244138515e-09,0.0009996306616812,-0.0143040874972939,0.0,0.0,0.0,-0.0076988441869616,60.0,0.1108442544937133,-0.0,-6.813088759827225e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,9.396340465173124e-05,297.828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,9.894798859022558e-05,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,7.308265048777685e-05,297.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,9.894798859022558e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,0.0004693666705861,287.267822265625,294.1499938964844,287.4419860839844,286.3838806152344,287.434814453125,287.34295654296875,287.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100117479451,6.001517505183074e-09,0.0010011688573285,-0.0147753357887268,0.0,0.0,0.0,-0.0077880229800939,60.0,0.1263153702020645,-0.0,-6.834075350070634e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
