time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368520,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,9.396340465173124e-05,297.828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,9.894798859022558e-05,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,7.308265048777685e-05,297.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,9.894798859022558e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,0.0004693666705861,287.267822265625,294.1499938964844,287.4419860839844,286.3838806152344,287.434814453125,287.34295654296875,287.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100117479451,6.001517505183074e-09,0.0010011688573285,-0.0147753357887268,0.0,0.0,0.0,-0.0077880229800939,60.0,0.1263153702020645,-0.0,-6.834075350070634e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,9.412853250978516e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,9.912187670124696e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,7.32110784156248e-05,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,9.912187670124696e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,0.0004701915022451,287.2674560546875,294.1499938964844,287.4623107910156,286.41339111328125,287.4351806640625,287.3672790527344,287.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029341792687,6.207238723021646e-09,0.0010029278928413,-0.0153142409399151,0.0,0.0,0.0,-0.0078900074586272,60.0,0.1409538835287094,-0.0,-6.858115852992341e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,9.412853250978516e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,9.912187670124696e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,7.32110784156248e-05,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,9.912187670124696e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,0.0004701915022451,287.2674560546875,294.1499938964844,287.4623107910156,286.41339111328125,287.4351806640625,287.3672790527344,287.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029341792687,6.207238723021646e-09,0.0010029278928413,-0.0153142409399151,0.0,0.0,0.0,-0.0078900074586272,60.0,0.1409538835287094,-0.0,-6.858115852992341e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,9.421666618436576e-05,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,9.921468881657348e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,7.327963248826563e-05,297.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,9.921468881657348e-05,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,0.0004706317558884,287.26727294921875,294.1499938964844,287.47186279296875,286.4276123046875,287.4355163574219,287.3793640136719,287.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038731852546,6.317041112424704e-09,0.0010038667824119,-0.0156018724665045,0.0,0.0,0.0,-0.0079444414004683,60.0,0.1479630917310714,-0.0,-6.870963886740358e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,9.430752106709406e-05,297.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,9.931036038324236e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,7.335029658861458e-05,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,9.931036038324236e-05,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,0.0004710856010206,287.26708984375,294.1499938964844,287.4810485839844,286.4414367675781,287.4359130859375,287.3913269042969,287.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430232790677337e-09,0.0010048346593976,-0.0158983785659074,0.0,0.0,0.0,-0.008000555448234,60.0,0.1547340750694275,-0.0,-6.884221193104167e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,9.449318167753518e-05,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,9.950587264029308e-05,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,7.349470251938328e-05,297.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,9.950587264029308e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,0.0004720130236819,287.2667541503906,294.1499938964844,287.4979858398437,286.4677734375,287.4368896484375,287.4146728515625,287.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661539320163001e-09,0.0010068126721307,-0.0165042746812105,0.0,0.0,0.0,-0.008115223608911,60.0,0.1674358546733856,-0.0,-6.911352556926431e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,9.449318167753518e-05,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,9.950587264029308e-05,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,7.349470251938328e-05,297.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,9.950587264029308e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,0.0004720130236819,287.2667541503906,294.1499938964844,287.4979858398437,286.4677734375,287.4368896484375,287.4146728515625,287.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661539320163001e-09,0.0010068126721307,-0.0165042746812105,0.0,0.0,0.0,-0.008115223608911,60.0,0.1674358546733856,-0.0,-6.911352556926431e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,9.467563359066844e-05,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,9.969800157705322e-05,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,7.36366055207327e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,9.969800157705322e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,0.0004729244101326,287.26641845703125,294.1499938964844,287.5129699707031,286.4921569824219,287.4381408691406,287.4370422363281,287.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.8888472704031756e-09,0.0010087563423439,-0.0170996785163879,0.0,0.0,0.0,-0.0082279099151492,60.0,0.1789402067661285,-0.0,-6.938066832162805e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,9.467563359066844e-05,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,9.969800157705322e-05,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,7.36366055207327e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,9.969800157705322e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,0.0004729244101326,287.26641845703125,294.1499938964844,287.5129699707031,286.4921569824219,287.4381408691406,287.4370422363281,287.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.8888472704031756e-09,0.0010087563423439,-0.0170996785163879,0.0,0.0,0.0,-0.0082279099151492,60.0,0.1789402067661285,-0.0,-6.938066832162805e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,9.48442320805043e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,9.987554949475452e-05,297.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,7.376774010481313e-05,297.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,9.987554949475452e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29931640625,0.0,0.0,0.0004737666167784,287.2660827636719,294.1499938964844,287.52569580078125,286.514404296875,287.43963623046875,287.4579162597656,287.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098897913948576e-09,0.0010105525143444,-0.0176498647779226,0.0,0.0,0.0,-0.0083320420235395,60.0,0.1889806985855102,-0.0,-6.962798693166405e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,9.48442320805043e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,9.987554949475452e-05,297.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,7.376774010481313e-05,297.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,9.987554949475452e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29931640625,0.0,0.0,0.0004737666167784,287.2660827636719,294.1499938964844,287.52569580078125,286.514404296875,287.43963623046875,287.4579162597656,287.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098897913948576e-09,0.0010105525143444,-0.0176498647779226,0.0,0.0,0.0,-0.0083320420235395,60.0,0.1889806985855102,-0.0,-6.962798693166405e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,9.498629515292124e-05,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,0.0001000251431833,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,7.387823279714212e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,0.0001000251431833,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,0.0004744762263726,287.2657470703125,294.1499938964844,287.5360107421875,286.5342712402344,287.4412841796875,287.47686767578125,287.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120733641088,7.275883007196171e-09,0.0010120660299435,-0.0181134268641471,0.0,0.0,0.0,-0.0084197809919714,60.0,0.1973809152841568,-0.0,-6.983671596572094e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,9.498629515292124e-05,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,0.0001000251431833,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,7.387823279714212e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,0.0001000251431833,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,0.0004744762263726,287.2657470703125,294.1499938964844,287.5360107421875,286.5342712402344,287.4412841796875,287.47686767578125,287.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120733641088,7.275883007196171e-09,0.0010120660299435,-0.0181134268641471,0.0,0.0,0.0,-0.0084197809919714,60.0,0.1973809152841568,-0.0,-6.983671596572094e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,9.504575427854434e-05,297.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,0.0001000877600745,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,7.392447878373787e-05,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,0.0001000877600745,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,0.0004747732309624,287.2655639648437,294.1499938964844,287.5401611328125,286.54327392578125,287.4421691894531,287.4854431152344,287.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127068962901,7.349957975577581e-09,0.0010126995621249,-0.0183074437081813,0.0,0.0,0.0,-0.0084565039724111,60.0,0.2008660584688186,-0.0,-6.99241695656383e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,9.509417577646671e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,0.0001001387427095,297.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,7.396213914034888e-05,297.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,0.0001001387427095,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29803466796875,0.0,0.0,0.0004750150837935,287.2654113769531,294.1499938964844,287.54364013671875,286.55157470703125,287.44305419921875,287.493408203125,287.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132228489965,7.410279501129935e-09,0.0010132153984159,-0.0184654351323843,0.0,0.0,0.0,-0.008486408740282,60.0,0.2039223462343216,-0.0,-6.999542279118033e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,9.51554102357477e-05,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,0.0001002032295218,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,7.400976028293371e-05,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,0.0001002032295218,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,0.0004753209941554,287.2650756835937,294.1499938964844,287.5483703613281,286.5660705566406,287.4449157714844,287.50750732421875,287.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138753568753,7.486565145597979e-09,0.0010138679062947,-0.018665237352252,0.0,0.0,0.0,-0.0085242269560694,60.0,0.2085779160261154,-0.0,-7.008559066434827e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,9.51554102357477e-05,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,0.0001002032295218,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,7.400976028293371e-05,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,0.0001002032295218,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,0.0004753209941554,287.2650756835937,294.1499938964844,287.5483703613281,286.5660705566406,287.4449157714844,287.50750732421875,287.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138753568753,7.486565145597979e-09,0.0010138679062947,-0.018665237352252,0.0,0.0,0.0,-0.0085242269560694,60.0,0.2085779160261154,-0.0,-7.008559066434827e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,9.516370482742786e-05,297.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,0.0001002119679469,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,7.401621405733749e-05,297.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,0.000100211960671,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,0.0004753624089062,287.2647705078125,294.1499938964844,287.54998779296875,286.5775451660156,287.4468078613281,287.5184631347656,287.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139638325199,7.496891996083832e-09,0.0010139563819393,-0.0186922829598188,0.0,0.0,0.0,-0.0085293473675847,60.0,0.2109062075614929,-0.0,-7.009780489397599e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,9.516370482742786e-05,297.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,0.0001002119679469,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,7.401621405733749e-05,297.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,0.000100211960671,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,0.0004753624089062,287.2647705078125,294.1499938964844,287.54998779296875,286.5775451660156,287.4468078613281,287.5184631347656,287.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139638325199,7.496891996083832e-09,0.0010139563819393,-0.0186922829598188,0.0,0.0,0.0,-0.0085293473675847,60.0,0.2109062075614929,-0.0,-7.009780489397599e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,9.51234469539486e-05,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,0.0001001695709419,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,7.398490561172366e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,0.0001001695709419,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,0.0004751613305415,287.26446533203125,294.1499938964844,287.54998779296875,286.5874328613281,287.4486389160156,287.5267333984375,287.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135349584743,7.446726346671539e-09,0.0010135275078937,-0.0185608938336372,0.0,0.0,0.0,-0.0085044782608747,60.0,0.2115129381418228,-0.0,-7.00384958918221e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,9.51234469539486e-05,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,0.0001001695709419,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,7.398490561172366e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,0.0001001695709419,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,0.0004751613305415,287.26446533203125,294.1499938964844,287.54998779296875,286.5874328613281,287.4486389160156,287.5267333984375,287.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135349584743,7.446726346671539e-09,0.0010135275078937,-0.0185608938336372,0.0,0.0,0.0,-0.0085044782608747,60.0,0.2115129381418228,-0.0,-7.00384958918221e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955017089844,0.0,0.0,9.504308400209992e-05,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955017089844,0.0,0.0,0.0001000849442789,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955017089844,0.0,0.0,7.392239785986021e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955017089844,0.0,0.0,0.0001000849442789,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955322265625,0.0,0.0,0.0004747599014081,287.26416015625,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.5326843261719,287.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126787237823,7.3465922234561284e-09,0.001012671389617,-0.01829862780869,0.0,0.0,0.0,-0.0084548387676477,60.0,0.2114772498607635,-0.0,-6.99201976317454e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955017089844,0.0,0.0,9.504308400209992e-05,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955017089844,0.0,0.0,0.0001000849442789,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955017089844,0.0,0.0,7.392239785986021e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955017089844,0.0,0.0,0.0001000849442789,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955322265625,0.0,0.0,0.0004747599014081,287.26416015625,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.5326843261719,287.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126787237823,7.3465922234561284e-09,0.001012671389617,-0.01829862780869,0.0,0.0,0.0,-0.0084548387676477,60.0,0.2114772498607635,-0.0,-6.99201976317454e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,9.499126463197172e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,0.0001000303745968,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,7.388209633063525e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,0.0001000303745968,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29522705078125,0.0,0.0,0.0004745010228361,287.2640075683594,294.1499938964844,287.54998779296875,286.6022644042969,287.45135498046875,287.5350646972656,287.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121265659108,7.282024760968396e-09,0.0010121193481609,-0.018129514530301,0.0,0.0,0.0,-0.0084228301420807,60.0,0.2113862037658691,-0.0,-6.98439635016257e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,9.493132529314607e-05,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,9.996725566452368e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,7.383547199424356e-05,297.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,9.996725566452368e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,0.0004742016317322,287.26385498046875,294.1499938964844,287.54998779296875,286.6072082519531,287.4522399902344,287.5370788574219,287.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114880278706,7.207344054904752e-09,0.0010114808101207,-0.0179339088499546,0.0,0.0,0.0,-0.008385807275772,60.0,0.2112646251916885,-0.0,-6.975584909696408e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,9.479364234721288e-05,297.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,9.982226765714586e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,7.372838445007801e-05,297.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,9.982226765714586e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,0.0004735138791147,287.2635498046875,294.1499938964844,287.54998779296875,286.6170959472656,287.4539794921875,287.5403747558594,287.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100209619849,7.035793725407302e-09,0.0010100138606503,-0.017484575510025,0.0,0.0,0.0,-0.008300763554871,60.0,0.2109652906656265,-0.0,-6.955364284522147e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,9.479364234721288e-05,297.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,9.982226765714586e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,7.372838445007801e-05,297.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,9.982226765714586e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,0.0004735138791147,287.2635498046875,294.1499938964844,287.54998779296875,286.6170959472656,287.4539794921875,287.5403747558594,287.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100209619849,7.035793725407302e-09,0.0010100138606503,-0.017484575510025,0.0,0.0,0.0,-0.008300763554871,60.0,0.2109652906656265,-0.0,-6.955364284522147e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,9.464043250773102e-05,297.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,9.966093057300895e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,7.360922609223053e-05,297.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,9.966093057300895e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937316894531,0.0,0.0,0.000472748564789,287.2632751464844,294.1499938964844,287.54998779296875,286.626953125,287.4556884765625,287.5426940917969,287.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008388469927,6.844903310820882e-09,0.001008381601423,-0.0169845726341009,0.0,0.0,0.0,-0.0082061309367418,60.0,0.2106041312217712,-0.0,-6.932898344302886e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,9.464043250773102e-05,297.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,9.966093057300895e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,7.360922609223053e-05,297.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,9.966093057300895e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937316894531,0.0,0.0,0.000472748564789,287.2632751464844,294.1499938964844,287.54998779296875,286.626953125,287.4556884765625,287.5426940917969,287.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008388469927,6.844903310820882e-09,0.001008381601423,-0.0169845726341009,0.0,0.0,0.0,-0.0082061309367418,60.0,0.2106041312217712,-0.0,-6.932898344302886e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,9.447905176784845e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,9.949098603101449e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,7.348370854742825e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,9.949098603101449e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,0.0004719424177892,287.2629699707031,294.1499938964844,287.54998779296875,286.6368408203125,287.4573669433594,287.54443359375,287.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066688992083,6.64383037474181e-09,0.0010066622635349,-0.016457887366414,0.0,0.0,0.0,-0.0081064505502581,60.0,0.2102115899324417,-0.0,-6.909273508881597e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,9.447905176784845e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,9.949098603101449e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,7.348370854742825e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,9.949098603101449e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,0.0004719424177892,287.2629699707031,294.1499938964844,287.54998779296875,286.6368408203125,287.4573669433594,287.54443359375,287.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066688992083,6.64383037474181e-09,0.0010066622635349,-0.016457887366414,0.0,0.0,0.0,-0.0081064505502581,60.0,0.2102115899324417,-0.0,-6.909273508881597e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925720214844,0.0,0.0,9.431839134776963e-05,297.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29254150390625,0.0,0.0,9.93218127405271e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29254150390625,0.0,0.0,7.335875125136226e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29254150390625,0.0,0.0,9.93218127405271e-05,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925720214844,0.0,0.0,0.0004711399087682,287.2626953125,294.1499938964844,287.54998779296875,286.6466979980469,287.4590148925781,287.5456848144531,287.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049570119008,6.443662936561623e-09,0.0010049506090581,-0.0159335564821958,0.0,0.0,0.0,-0.0080072181299328,60.0,0.2098051160573959,-0.0,-6.885795045263876e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925720214844,0.0,0.0,9.431839134776963e-05,297.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29254150390625,0.0,0.0,9.93218127405271e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29254150390625,0.0,0.0,7.335875125136226e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29254150390625,0.0,0.0,9.93218127405271e-05,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925720214844,0.0,0.0,0.0004711399087682,287.2626953125,294.1499938964844,287.54998779296875,286.6466979980469,287.4590148925781,287.5456848144531,287.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049570119008,6.443662936561623e-09,0.0010049506090581,-0.0159335564821958,0.0,0.0,0.0,-0.0080072181299328,60.0,0.2098051160573959,-0.0,-6.885795045263876e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,9.424007294001058e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,9.923933976097032e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,7.329783693421632e-05,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,9.923933976097032e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29229736328125,0.0,0.0,0.0004707486950792,287.2625732421875,294.1499938964844,287.54998779296875,286.6516418457031,287.4598388671875,287.54620361328125,287.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041225468739,6.346080994035219e-09,0.0010041161440312,-0.0156779419630765,0.0,0.0,0.0,-0.0079588424414396,60.0,0.2096016108989715,-0.0,-6.874363833730969e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919921875,0.0,0.0,9.416494867764412e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919921875,0.0,0.0,9.916022827383132e-05,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919921875,0.0,0.0,7.323940371861681e-05,297.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919921875,0.0,0.0,9.916022827383132e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,0.0004703734302893,287.2624206542969,294.1499938964844,287.54998779296875,286.6565856933594,287.46063232421875,287.5466613769531,287.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033220751211,6.2524829758103814e-09,0.0010033157886937,-0.0154327591881155,0.0,0.0,0.0,-0.0079124420881271,60.0,0.2094014137983322,-0.0,-6.863407975288284e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,9.402600699104367e-05,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,9.90139160421677e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,7.313134119613096e-05,297.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,9.90139160421677e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,0.0004696793912444,287.2621459960937,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.5473937988281,287.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018415050581,6.079370340472678e-09,0.0010018354514613,-0.0149792777374386,0.0,0.0,0.0,-0.0078266225755214,60.0,0.2090157121419906,-0.0,-6.843168165460156e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,9.402600699104367e-05,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,9.90139160421677e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,7.313134119613096e-05,297.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,9.90139160421677e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,0.0004696793912444,287.2621459960937,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.5473937988281,287.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018415050581,6.079370340472678e-09,0.0010018354514613,-0.0149792777374386,0.0,0.0,0.0,-0.0078266225755214,60.0,0.2090157121419906,-0.0,-6.843168165460156e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908935546875,0.0,0.0,9.390559716848657e-05,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908935546875,0.0,0.0,9.888711792882532e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908935546875,0.0,0.0,7.303768506972119e-05,297.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908935546875,0.0,0.0,9.888711792882532e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908935546875,0.0,0.0,0.0004690779023803,287.26190185546875,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479431152344,287.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005583753809,5.929342794530612e-09,0.0010005525546148,-0.0145862642675638,0.0,0.0,0.0,-0.0077522471547126,60.0,0.2086650282144546,-0.0,-6.825651155395462e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908935546875,0.0,0.0,9.390559716848657e-05,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908935546875,0.0,0.0,9.888711792882532e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908935546875,0.0,0.0,7.303768506972119e-05,297.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908935546875,0.0,0.0,9.888711792882532e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908935546875,0.0,0.0,0.0004690779023803,287.26190185546875,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479431152344,287.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005583753809,5.929342794530612e-09,0.0010005525546148,-0.0145862642675638,0.0,0.0,0.0,-0.0077522471547126,60.0,0.2086650282144546,-0.0,-6.825651155395462e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
