time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370860,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,9.380713891005144e-05,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,9.87834355328232e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,7.296110561583191e-05,297.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,9.87834355328232e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,0.0004685860767494,287.2616271972656,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995092405006,5.806665370755581e-09,0.0009995034197345,-0.0142648899927735,0.0,0.0,0.0,-0.0076914299279451,60.0,0.2083542644977569,-0.0,-6.81134508795367e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,9.380713891005144e-05,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,9.87834355328232e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,7.296110561583191e-05,297.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,9.87834355328232e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,0.0004685860767494,287.2616271972656,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995092405006,5.806665370755581e-09,0.0009995034197345,-0.0142648899927735,0.0,0.0,0.0,-0.0076914299279451,60.0,0.2083542644977569,-0.0,-6.81134508795367e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,9.373213106300682e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.289794921875,0.0,0.0,9.870444773696364e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.289794921875,0.0,0.0,7.290276698768139e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.289794921875,0.0,0.0,9.870444773696364e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,0.0004682113940361,287.2613830566406,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5486755371094,287.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987098164856,5.713206352453426e-09,0.0009987041121348,-0.014020056463778,0.0,0.0,0.0,-0.0076450980268418,60.0,0.2080901712179184,-0.0,-6.800455309985409e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,9.373213106300682e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.289794921875,0.0,0.0,9.870444773696364e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.289794921875,0.0,0.0,7.290276698768139e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.289794921875,0.0,0.0,9.870444773696364e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,0.0004682113940361,287.2613830566406,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5486755371094,287.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987098164856,5.713206352453426e-09,0.0009987041121348,-0.014020056463778,0.0,0.0,0.0,-0.0076450980268418,60.0,0.2080901712179184,-0.0,-6.800455309985409e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,9.370333282276988e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,9.867412882158531e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,7.288037159014493e-05,297.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,9.867412882158531e-05,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,0.000468067562906,287.2612609863281,294.1499938964844,287.54998779296875,286.700927734375,287.467529296875,287.548828125,287.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984029456973,5.677330161546479e-09,0.0009983972413465,-0.0139260711148381,0.0,0.0,0.0,-0.0076273120939731,60.0,0.207976147532463,-0.0,-6.796278029241877e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892761230469,0.0,0.0,9.36806172830984e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892761230469,0.0,0.0,9.865020547294988e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892761230469,0.0,0.0,7.28627055650577e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892761230469,0.0,0.0,9.865020547294988e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.289306640625,0.0,0.0,0.0004679540870711,287.2611389160156,294.1499938964844,287.54998779296875,286.7058410644531,287.46826171875,287.5489501953125,287.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981609182432,5.6490248034890556e-09,0.0009981552138924,-0.0138519192114472,0.0,0.0,0.0,-0.0076132798567414,60.0,0.2078752517700195,-0.0,-6.79298253203342e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,9.36512224143371e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,9.861925354925916e-05,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,7.283984450623393e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,9.861925354925916e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887878417969,0.0,0.0,0.0004678072873502,287.2608947753906,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,287.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978476446121,5.612398101817462e-09,0.0009978419402614,-0.0137559678405523,0.0,0.0,0.0,-0.0075951223261654,60.0,0.2077063918113708,-0.0,-6.788719986161595e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,9.36512224143371e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,9.861925354925916e-05,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,7.283984450623393e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,9.861925354925916e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887878417969,0.0,0.0,0.0004678072873502,287.2608947753906,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,287.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978476446121,5.612398101817462e-09,0.0009978419402614,-0.0137559678405523,0.0,0.0,0.0,-0.0075951223261654,60.0,0.2077063918113708,-0.0,-6.788719986161595e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,9.364115976495668e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,9.860865247901528e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,7.283201557584107e-05,297.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,9.860865247901528e-05,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28826904296875,0.0,0.0,0.0004677569959312,287.2606506347656,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.54931640625,287.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977401932701,5.599848584836309e-09,0.0009977346053346,-0.0137230912223458,0.0,0.0,0.0,-0.0075889006257057,60.0,0.2075838595628738,-0.0,-6.787259820839608e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,9.364115976495668e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,9.860865247901528e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,7.283201557584107e-05,297.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,9.860865247901528e-05,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28826904296875,0.0,0.0,0.0004677569959312,287.2606506347656,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.54931640625,287.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977401932701,5.599848584836309e-09,0.0009977346053346,-0.0137230912223458,0.0,0.0,0.0,-0.0075889006257057,60.0,0.2075838595628738,-0.0,-6.787259820839608e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,9.364322613691912e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877197265625,0.0,0.0,9.861082799034192e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877197265625,0.0,0.0,7.28336235624738e-05,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,9.861082799034192e-05,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,0.0004677672986872,287.2604064941406,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,287.5494689941406,287.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977621957659,5.602418085004501e-09,0.0009977566078305,-0.0137298218905925,0.0,0.0,0.0,-0.0075901742093265,60.0,0.2074968516826629,-0.0,-6.787558248788629e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,9.364322613691912e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877197265625,0.0,0.0,9.861082799034192e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877197265625,0.0,0.0,7.28336235624738e-05,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,9.861082799034192e-05,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,0.0004677672986872,287.2604064941406,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,287.5494689941406,287.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977621957659,5.602418085004501e-09,0.0009977566078305,-0.0137298218905925,0.0,0.0,0.0,-0.0075901742093265,60.0,0.2074968516826629,-0.0,-6.787558248788629e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872314453125,0.0,0.0,9.364888683194296e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872314453125,0.0,0.0,9.861678699962796e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872314453125,0.0,0.0,7.283802551683038e-05,297.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872314453125,0.0,0.0,9.861678699962796e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872619628906,0.0,0.0,0.0004677955876104,287.2601623535156,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,287.24755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609461783961933e-09,0.0009978167945519,-0.013748275116086,0.0,0.0,0.0,-0.00759366620332,60.0,0.2074270695447921,-0.0,-6.788378215105696e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872314453125,0.0,0.0,9.364888683194296e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872314453125,0.0,0.0,9.861678699962796e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872314453125,0.0,0.0,7.283802551683038e-05,297.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872314453125,0.0,0.0,9.861678699962796e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872619628906,0.0,0.0,0.0004677955876104,287.2601623535156,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,287.24755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609461783961933e-09,0.0009978167945519,-0.013748275116086,0.0,0.0,0.0,-0.00759366620332,60.0,0.2074270695447921,-0.0,-6.788378215105696e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,9.36511642066762e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,9.861918806564064e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,7.283980085048825e-05,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,9.861918806564064e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870178222656,0.0,0.0,0.0004678069672081,287.26007080078125,294.1499938964844,287.54998779296875,286.7501220703125,287.4745483398437,287.54962158203125,287.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612302622637344e-09,0.0009978411253541,-0.0137557163834571,0.0,0.0,0.0,-0.0075950743630528,60.0,0.2073934376239776,-0.0,-6.788708617477823e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867431640625,0.0,0.0,9.365249570691958e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867431640625,0.0,0.0,9.862059232546017e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867431640625,0.0,0.0,7.284083403646946e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867431640625,0.0,0.0,9.862059232546017e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867431640625,0.0,0.0,0.0004678136319853,287.25994873046875,294.1499938964844,287.54998779296875,286.7550354003906,287.4752197265625,287.5496520996094,287.2476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613958631300875e-09,0.0009978553280234,-0.0137600554153323,0.0,0.0,0.0,-0.0075958953239023,60.0,0.2073586285114288,-0.0,-6.788901174559214e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862548828125,0.0,0.0,9.365064761368558e-05,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862548828125,0.0,0.0,9.861864236881956e-05,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862548828125,0.0,0.0,7.283939339686185e-05,297.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862548828125,0.0,0.0,9.861864236881956e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862548828125,0.0,0.0,0.000467804406071,287.2597045898437,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611649811498864e-09,0.0009978355374187,-0.0137540074065327,0.0,0.0,0.0,-0.0075947511941194,60.0,0.2072813957929611,-0.0,-6.788632589405097e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862548828125,0.0,0.0,9.365064761368558e-05,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862548828125,0.0,0.0,9.861864236881956e-05,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862548828125,0.0,0.0,7.283939339686185e-05,297.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862548828125,0.0,0.0,9.861864236881956e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862548828125,0.0,0.0,0.000467804406071,287.2597045898437,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611649811498864e-09,0.0009978355374187,-0.0137540074065327,0.0,0.0,0.0,-0.0075947511941194,60.0,0.2072813957929611,-0.0,-6.788632589405097e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,9.364191646454856e-05,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,9.860944555839524e-05,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,7.28325976524502e-05,297.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,9.860944555839524e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857971191406,0.0,0.0,0.0004677607503253,287.2594909667969,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977479930967,5.600759411805711e-09,0.0009977424051612,-0.0137254772707819,0.0,0.0,0.0,-0.0075893523171544,60.0,0.2071898728609085,-0.0,-6.787365691707238e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,9.364191646454856e-05,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,9.860944555839524e-05,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,7.28325976524502e-05,297.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,9.860944555839524e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857971191406,0.0,0.0,0.0004677607503253,287.2594909667969,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977479930967,5.600759411805711e-09,0.0009977424051612,-0.0137254772707819,0.0,0.0,0.0,-0.0075893523171544,60.0,0.2071898728609085,-0.0,-6.787365691707238e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853088378906,0.0,0.0,9.36258802539669e-05,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,9.859256533673032e-05,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,7.282013393705711e-05,297.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,9.859256533673032e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853088378906,0.0,0.0,0.0004676806856878,287.25927734375,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,287.5498352050781,287.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975772118195,5.580782058700606e-09,0.0009975716238841,-0.0136731415987014,0.0,0.0,0.0,-0.0075794486328959,60.0,0.2070812135934829,-0.0,-6.785041506418565e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853088378906,0.0,0.0,9.36258802539669e-05,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,9.859256533673032e-05,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,7.282013393705711e-05,297.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,9.859256533673032e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853088378906,0.0,0.0,0.0004676806856878,287.25927734375,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,287.5498352050781,287.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975772118195,5.580782058700606e-09,0.0009975716238841,-0.0136731415987014,0.0,0.0,0.0,-0.0075794486328959,60.0,0.2070812135934829,-0.0,-6.785041506418565e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848205566406,0.0,0.0,9.360326657770202e-05,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848205566406,0.0,0.0,9.856875112745912e-05,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848205566406,0.0,0.0,7.280254067154601e-05,297.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848205566406,0.0,0.0,9.856875112745912e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28485107421875,0.0,0.0,0.0004675677046179,287.2590637207031,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,287.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973362321034,5.552598825175892e-09,0.0009973306441679,-0.0135993091389536,0.0,0.0,0.0,-0.0075654773972928,60.0,0.2069570124149322,-0.0,-6.781763062235768e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848205566406,0.0,0.0,9.360326657770202e-05,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848205566406,0.0,0.0,9.856875112745912e-05,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848205566406,0.0,0.0,7.280254067154601e-05,297.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848205566406,0.0,0.0,9.856875112745912e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28485107421875,0.0,0.0,0.0004675677046179,287.2590637207031,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,287.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973362321034,5.552598825175892e-09,0.0009973306441679,-0.0135993091389536,0.0,0.0,0.0,-0.0075654773972928,60.0,0.2069570124149322,-0.0,-6.781763062235768e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,9.358995157526806e-05,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,9.855473035713658e-05,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,7.279218698386103e-05,297.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,9.855473035713658e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846069335937,0.0,0.0,0.0004675012023653,287.25897216796875,294.1499938964844,287.54998779296875,286.7992553710937,287.48095703125,287.54986572265625,287.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971943218261,5.5360103168311525e-09,0.0009971888503059,-0.0135558508336544,0.0,0.0,0.0,-0.0075572533532977,60.0,0.2068886756896972,-0.0,-6.77983393870818e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28436279296875,0.0,0.0,9.357521048514172e-05,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28436279296875,0.0,0.0,9.853920346358792e-05,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28436279296875,0.0,0.0,7.278072007466108e-05,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28436279296875,0.0,0.0,9.853920346358792e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28436279296875,0.0,0.0,0.0004674275405704,287.25885009765625,294.1499938964844,287.54998779296875,286.8041687011719,287.4815673828125,287.5498962402344,287.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970371611416,5.5176347935059775e-09,0.0009970316896215,-0.0135077117010951,0.0,0.0,0.0,-0.0075481440871953,60.0,0.2068168818950653,-0.0,-6.777697336701749e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839050292969,0.0,0.0,9.354260691907255e-05,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839050292969,0.0,0.0,9.850486821960658e-05,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839050292969,0.0,0.0,7.275536336237565e-05,297.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839050292969,0.0,0.0,9.850486821960658e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839050292969,0.0,0.0,0.000467264704639,287.2586669921875,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477011288945732e-09,0.0009966843063011,-0.0134012876078486,0.0,0.0,0.0,-0.0075280051678419,60.0,0.2066648006439209,-0.0,-6.772974359137153e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839050292969,0.0,0.0,9.354260691907255e-05,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839050292969,0.0,0.0,9.850486821960658e-05,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839050292969,0.0,0.0,7.275536336237565e-05,297.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839050292969,0.0,0.0,9.850486821960658e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839050292969,0.0,0.0,0.000467264704639,287.2586669921875,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477011288945732e-09,0.0009966843063011,-0.0134012876078486,0.0,0.0,0.0,-0.0075280051678419,60.0,0.2066648006439209,-0.0,-6.772974359137153e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,9.350705659016968e-05,297.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,9.84674334176816e-05,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,7.272771472344175e-05,297.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,9.84674334176816e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2834777832031,0.0,0.0,0.0004670871130656,287.2584533691406,294.1499938964844,287.54998779296875,286.82379150390625,287.48394775390625,287.5499267578125,287.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996310962364,5.4327160547984485e-09,0.0009963056072592,-0.0132852429524064,0.0,0.0,0.0,-0.0075060459785163,60.0,0.206503614783287,-0.0,-6.767827187559305e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,9.350705659016968e-05,297.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,9.84674334176816e-05,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,7.272771472344175e-05,297.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,9.84674334176816e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2834777832031,0.0,0.0,0.0004670871130656,287.2584533691406,294.1499938964844,287.54998779296875,286.82379150390625,287.48394775390625,287.5499267578125,287.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996310962364,5.4327160547984485e-09,0.0009963056072592,-0.0132852429524064,0.0,0.0,0.0,-0.0075060459785163,60.0,0.206503614783287,-0.0,-6.767827187559305e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829895019531,0.0,0.0,9.346976003143936e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829895019531,0.0,0.0,9.842815779848024e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829895019531,0.0,0.0,7.2698705480434e-05,297.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829895019531,0.0,0.0,9.842815779848024e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28302001953125,0.0,0.0,0.0004669008194468,287.2582702636719,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,287.5499267578125,287.2486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959135204553,5.386239898541589e-09,0.0009959081653505,-0.0131634855642914,0.0,0.0,0.0,-0.0074830059893429,60.0,0.2063357084989547,-0.0,-6.762428483853e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829895019531,0.0,0.0,9.346976003143936e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829895019531,0.0,0.0,9.842815779848024e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829895019531,0.0,0.0,7.2698705480434e-05,297.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829895019531,0.0,0.0,9.842815779848024e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28302001953125,0.0,0.0,0.0004669008194468,287.2582702636719,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,287.5499267578125,287.2486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959135204553,5.386239898541589e-09,0.0009959081653505,-0.0131634855642914,0.0,0.0,0.0,-0.0074830059893429,60.0,0.2063357084989547,-0.0,-6.762428483853e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,9.343205601908268e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,9.838846017373726e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,7.266938337124884e-05,297.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,9.838846017373726e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,0.00046671248856,287.2580871582031,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955117711797,5.339265474191279e-09,0.0009955064160749,-0.0130404215306043,0.0,0.0,0.0,-0.0074597187340259,60.0,0.2061644494533538,-0.0,-6.75697364727057e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,9.343205601908268e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,9.838846017373726e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,7.266938337124884e-05,297.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,9.838846017373726e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,0.00046671248856,287.2580871582031,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955117711797,5.339265474191279e-09,0.0009955064160749,-0.0130404215306043,0.0,0.0,0.0,-0.0074597187340259,60.0,0.2061644494533538,-0.0,-6.75697364727057e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823486328125,0.0,0.0,9.341339318780228e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823486328125,0.0,0.0,9.836880053626372e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823486328125,0.0,0.0,7.265486055985093e-05,297.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823486328125,0.0,0.0,9.836880053626372e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823486328125,0.0,0.0,0.0004666192398872,287.2579650878906,294.1499938964844,287.54998779296875,286.8482971191406,287.48681640625,287.5499572753906,287.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099531293381,5.316007634093012e-09,0.0009953075787052,-0.0129794906824827,0.0,0.0,0.0,-0.0074481884948909,60.0,0.2060783356428146,-0.0,-6.754273584874684e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821350097656,0.0,0.0,9.339516691397876e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821350097656,0.0,0.0,9.834960656007752e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821350097656,0.0,0.0,7.26406869944185e-05,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821350097656,0.0,0.0,9.834960656007752e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821350097656,0.0,0.0,0.0004665282031055,287.25787353515625,294.1499938964844,287.54998779296875,286.8531799316406,287.48736572265625,287.5499572753906,287.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.2932973559904895e-09,0.0009951133979484,-0.0129199940711259,0.0,0.0,0.0,-0.0074369302019476,60.0,0.2059924602508545,-0.0,-6.751638181867747e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817077636719,0.0,0.0,9.336045332020149e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817077636719,0.0,0.0,9.831305942498147e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817077636719,0.0,0.0,7.261368591571227e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817077636719,0.0,0.0,9.831305942498147e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817077636719,0.0,0.0,0.0004663548315875,287.2576904296875,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250046175575562e-09,0.0009947435464709,-0.0128066847100853,0.0,0.0,0.0,-0.0074154888279736,60.0,0.2058228403329849,-0.0,-6.746619618525075e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817077636719,0.0,0.0,9.336045332020149e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817077636719,0.0,0.0,9.831305942498147e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817077636719,0.0,0.0,7.261368591571227e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817077636719,0.0,0.0,9.831305942498147e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817077636719,0.0,0.0,0.0004663548315875,287.2576904296875,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250046175575562e-09,0.0009947435464709,-0.0128066847100853,0.0,0.0,0.0,-0.0074154888279736,60.0,0.2058228403329849,-0.0,-6.746619618525075e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,9.332894842373209e-05,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,9.82798810582608e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,7.25891804904677e-05,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,9.827987378230318e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,0.0004661974380724,287.25750732421875,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.2492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210785580800348e-09,0.0009944078046828,-0.0127038275822997,0.0,0.0,0.0,-0.007396025583148,60.0,0.2056575864553451,-0.0,-6.742065750131587e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
