time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373200,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,9.332894842373209e-05,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,9.82798810582608e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,7.25891804904677e-05,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,9.827987378230318e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,0.0004661974380724,287.25750732421875,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.2492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210785580800348e-09,0.0009944078046828,-0.0127038275822997,0.0,0.0,0.0,-0.007396025583148,60.0,0.2056575864553451,-0.0,-6.742065750131587e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,9.330014290753752e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,9.824954759096728e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,7.256677781697363e-05,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,9.824954031500964e-05,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808837890625,0.0,0.0,0.0004660535487346,287.2573547363281,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174892514503426e-09,0.0009941008174791,-0.0126097938045859,0.0,0.0,0.0,-0.0073782317340373,60.0,0.2054987847805023,-0.0,-6.73790410132824e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,9.330014290753752e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,9.824954759096728e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,7.256677781697363e-05,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,9.824954031500964e-05,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808837890625,0.0,0.0,0.0004660535487346,287.2573547363281,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174892514503426e-09,0.0009941008174791,-0.0126097938045859,0.0,0.0,0.0,-0.0073782317340373,60.0,0.2054987847805023,-0.0,-6.73790410132824e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28045654296875,0.0,0.0,9.327298175776376e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28045654296875,0.0,0.0,9.822094580158593e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28045654296875,0.0,0.0,7.254565571201965e-05,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28045654296875,0.0,0.0,9.822094580158593e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28045654296875,0.0,0.0,0.0004659178957808,287.2571716308594,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.1410529167128516e-09,0.0009938115254044,-0.0125211384147405,0.0,0.0,0.0,-0.0073614558205008,60.0,0.2053443640470504,-0.0,-6.733981905426846e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28045654296875,0.0,0.0,9.327298175776376e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28045654296875,0.0,0.0,9.822094580158593e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28045654296875,0.0,0.0,7.254565571201965e-05,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28045654296875,0.0,0.0,9.822094580158593e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28045654296875,0.0,0.0,0.0004659178957808,287.2571716308594,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.1410529167128516e-09,0.0009938115254044,-0.0125211384147405,0.0,0.0,0.0,-0.0073614558205008,60.0,0.2053443640470504,-0.0,-6.733981905426846e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,9.325999417342246e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,9.820726700127123e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,7.253554940689355e-05,297.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,9.820726700127123e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,0.0004658529651351,287.257080078125,294.1499938964844,287.54998779296875,286.89520263671875,287.4921875,287.54998779296875,287.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787222594022,0.0,0.0,0.0,-0.0073534296825528,60.0,0.2052682936191558,-0.0,-6.732105362061702e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.280029296875,0.0,0.0,9.32473994907923e-05,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.280029296875,0.0,0.0,9.81940029305406e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.280029296875,0.0,0.0,7.252575596794486e-05,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.280029296875,0.0,0.0,9.81940029305406e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2800598144531,0.0,0.0,0.0004657900717575,287.2569885253906,294.1499938964844,287.54998779296875,286.8992004394531,287.49267578125,287.54998779296875,287.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.2051929384469986,-0.0,-6.730287793743629e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,9.322341793449596e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,9.816874808166176e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,7.25071004126221e-05,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,9.816874808166176e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796630859375,0.0,0.0,0.0004656702803913,287.2568359375,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,287.54998779296875,287.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.2050444036722183,-0.0,-6.72682531899227e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,9.322341793449596e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,9.816874808166176e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,7.25071004126221e-05,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,9.816874808166176e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796630859375,0.0,0.0,0.0004656702803913,287.2568359375,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,287.54998779296875,287.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.2050444036722183,-0.0,-6.72682531899227e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,9.320091339759529e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,9.814505028771237e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,7.248960173455998e-05,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,9.814505028771237e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0004655578813981,287.2566833496094,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.2048987001180648,-0.0,-6.72357742814711e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,9.320091339759529e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,9.814505028771237e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,7.248960173455998e-05,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,9.814505028771237e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0004655578813981,287.2566833496094,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.2048987001180648,-0.0,-6.72357742814711e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,9.318982483819128e-05,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,9.81333723757416e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,7.248097244882956e-05,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,9.81333723757416e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,0.0004655024677049,287.256591796875,294.1499938964844,287.54998779296875,286.9168395996094,287.49517822265625,287.54998779296875,287.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.2048241347074508,-0.0,-6.721977285906179e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27886962890625,0.0,0.0,9.317999501945452e-05,297.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2788391113281,0.0,0.0,9.812302596401425e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2788391113281,0.0,0.0,7.247333269333467e-05,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27886962890625,0.0,0.0,9.812302596401425e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27886962890625,0.0,0.0,0.0004654533986467,287.25653076171875,294.1499938964844,287.54998779296875,286.91973876953125,287.4956359863281,287.54998779296875,287.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.2047560214996338,-0.0,-6.720559753148336e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,9.316057548858224e-05,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,9.810257324716076e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,7.245822052937001e-05,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,9.810256597120316e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,0.000465356366476,287.25634765625,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.2046162039041519,-0.0,-6.717757372598498e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,9.316057548858224e-05,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,9.810257324716076e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,7.245822052937001e-05,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,9.810256597120316e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,0.000465356366476,287.25634765625,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.2046162039041519,-0.0,-6.717757372598498e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782897949219,0.0,0.0,9.3151415057946e-05,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782897949219,0.0,0.0,9.809292532736436e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782897949219,0.0,0.0,7.245109736686572e-05,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782897949219,0.0,0.0,9.809292532736436e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782897949219,0.0,0.0,0.0004653105861507,287.2562866210937,294.1499938964844,287.54998779296875,286.92779541015625,287.4970703125,287.54998779296875,287.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.2045474201440811,-0.0,-6.716435763109986e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,9.314265480497852e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,9.808369941310956e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,7.244428707053885e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,9.808369941310956e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,0.0004652668430935,287.2561950683594,294.1499938964844,287.54998779296875,286.9301452636719,287.4975280761719,287.54998779296875,287.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.2044793516397476,-0.0,-6.715173128668539e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,9.312632028013468e-05,297.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,9.806650632526726e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,7.243158324854448e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,9.806650632526726e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777404785156,0.0,0.0,0.0004651852650567,287.2560729980469,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,287.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.2043454945087433,-0.0,-6.712817679499494e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,9.312632028013468e-05,297.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,9.806650632526726e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,7.243158324854448e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,9.806650632526726e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777404785156,0.0,0.0,0.0004651852650567,287.2560729980469,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,287.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.2043454945087433,-0.0,-6.712817679499494e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27734375,0.0,0.0,9.311144094681369e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27734375,0.0,0.0,9.805082663660868e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27734375,0.0,0.0,7.242000719998032e-05,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27734375,0.0,0.0,9.805082663660868e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773742675781,0.0,0.0,0.0004651109047699,287.25592041015625,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.2042144387960434,-0.0,-6.710671129894763e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27734375,0.0,0.0,9.311144094681369e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27734375,0.0,0.0,9.805082663660868e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27734375,0.0,0.0,7.242000719998032e-05,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27734375,0.0,0.0,9.805082663660868e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773742675781,0.0,0.0,0.0004651109047699,287.25592041015625,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.2042144387960434,-0.0,-6.710671129894763e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,9.309803135693072e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,9.803671127883716e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,7.24095807527192e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,9.803671127883716e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2770080566406,0.0,0.0,0.000465043936856,287.2557678222656,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.2040864080190658,-0.0,-6.708738453653498e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,9.309803135693072e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,9.803671127883716e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,7.24095807527192e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,9.803671127883716e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2770080566406,0.0,0.0,0.000465043936856,287.2557678222656,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.2040864080190658,-0.0,-6.708738453653498e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2766418457031,0.0,0.0,9.30861133383587e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2766418457031,0.0,0.0,9.802416025195272e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2766418457031,0.0,0.0,7.240031118271872e-05,297.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2766418457031,0.0,0.0,9.802416025195272e-05,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2766418457031,0.0,0.0,0.0004649843904189,287.2556457519531,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110476225614,0.0,0.0,0.0,-0.0072460118681192,60.0,0.2039613276720047,-0.0,-6.707020361318429e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2766418457031,0.0,0.0,9.30861133383587e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2766418457031,0.0,0.0,9.802416025195272e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2766418457031,0.0,0.0,7.240031118271872e-05,297.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2766418457031,0.0,0.0,9.802416025195272e-05,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2766418457031,0.0,0.0,0.0004649843904189,287.2556457519531,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110476225614,0.0,0.0,0.0,-0.0072460118681192,60.0,0.2039613276720047,-0.0,-6.707020361318429e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764587402344,0.0,0.0,9.308063454227522e-05,297.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764587402344,0.0,0.0,9.801839769352227e-05,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764587402344,0.0,0.0,7.239605474751443e-05,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764587402344,0.0,0.0,9.801839769352227e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764587402344,0.0,0.0,0.0004649570619221,287.25555419921875,294.1499938964844,287.54998779296875,286.9440612792969,287.5015563964844,287.54998779296875,287.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.2038999199867248,-0.0,-6.706231658881735e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,9.307558502769098e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,9.80130789685063e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,7.239212573040277e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,9.80130789685063e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,0.0004649318289011,287.2554931640625,294.1499938964844,287.54998779296875,286.9447937011719,287.5019836425781,287.54998779296875,287.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.2038391977548599,-0.0,-6.70550335257758e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,9.306663559982552e-05,297.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,9.800364932743832e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,7.2385162638966e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,9.800364932743832e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,0.0004648870963137,287.25537109375,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,287.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.2037200331687927,-0.0,-6.70421300696944e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,9.306663559982552e-05,297.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,9.800364932743832e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,7.2385162638966e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,9.800364932743832e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,0.0004648870963137,287.25537109375,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,287.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.2037200331687927,-0.0,-6.70421300696944e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,9.305906132794917e-05,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,9.799567487789318e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,7.237927638925612e-05,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,9.799567487789318e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0004648493195418,287.2552490234375,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,287.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.2036036103963852,-0.0,-6.703121613327312e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,9.305906132794917e-05,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,9.799567487789318e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,7.237927638925612e-05,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,9.799567487789318e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0004648493195418,287.2552490234375,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,287.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.2036036103963852,-0.0,-6.703121613327312e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.275390625,0.0,0.0,9.305516141466796e-05,297.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.275390625,0.0,0.0,9.799157123779878e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.275390625,0.0,0.0,7.2376242314931e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.275390625,0.0,0.0,9.799157123779878e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.275390625,0.0,0.0,0.0004648298199754,287.2551574707031,294.1499938964844,287.54998779296875,286.94598388671875,287.5041198730469,287.54998779296875,287.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.2035352289676666,-0.0,-6.702559574023327e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752380371094,0.0,0.0,9.305291314376518e-05,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752380371094,0.0,0.0,9.798919927561656e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752380371094,0.0,0.0,7.237448880914599e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752380371094,0.0,0.0,9.798919927561656e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752685546875,0.0,0.0,0.0004648185858968,287.255126953125,294.1499938964844,287.54998779296875,286.9457702636719,287.50445556640625,287.54998779296875,287.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.203490138053894,-0.0,-6.702234855993083e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27490234375,0.0,0.0,9.304819104727358e-05,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27490234375,0.0,0.0,9.798422979656608e-05,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27490234375,0.0,0.0,7.237081445055082e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27490234375,0.0,0.0,9.798422252060844e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749328613281,0.0,0.0,0.0004647949826903,287.2550048828125,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.2033796161413192,-0.0,-6.701554156052225e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27490234375,0.0,0.0,9.304819104727358e-05,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27490234375,0.0,0.0,9.798422979656608e-05,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27490234375,0.0,0.0,7.237081445055082e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27490234375,0.0,0.0,9.798422252060844e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749328613281,0.0,0.0,0.0004647949826903,287.2550048828125,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.2033796161413192,-0.0,-6.701554156052225e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,9.304629929829388e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,9.798223618417978e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,7.236934470711276e-05,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,9.798223618417978e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,0.0004647855239454,287.25494384765625,294.1499938964844,287.54998779296875,286.9440612792969,287.5056457519531,287.54998779296875,287.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.2033254504203796,-0.0,-6.701281307641693e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27459716796875,0.0,0.0,9.304480772698298e-05,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27459716796875,0.0,0.0,9.798066457733512e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27459716796875,0.0,0.0,7.236818055389449e-05,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27459716796875,0.0,0.0,9.798066457733512e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27459716796875,0.0,0.0,0.0004647780733648,287.2548828125,294.1499938964844,287.54998779296875,286.94317626953125,287.5060119628906,287.54998779296875,287.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.2032719701528549,-0.0,-6.701066723735495e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,9.304288687417284e-05,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,9.797864186111838e-05,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,7.23666962585412e-05,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,9.797864186111838e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,0.0004647684982046,287.2547607421875,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.2031671106815338,-0.0,-6.700790322611283e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,9.304288687417284e-05,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,9.797864186111838e-05,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,7.23666962585412e-05,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,9.797864186111838e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,0.0004647684982046,287.2547607421875,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.2031671106815338,-0.0,-6.700790322611283e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
