time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375540,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,9.304231207352132e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,9.79780379566364e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,7.236624514916912e-05,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,9.79780379566364e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,0.0004647656460292,287.254638671875,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,287.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.2030649781227111,-0.0,-6.700707189111199e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,9.304231207352132e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,9.79780379566364e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,7.236624514916912e-05,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,9.79780379566364e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,0.0004647656460292,287.254638671875,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,287.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.2030649781227111,-0.0,-6.700707189111199e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27362060546875,0.0,0.0,9.30430687731132e-05,297.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27362060546875,0.0,0.0,9.797883103601636e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27362060546875,0.0,0.0,7.236683450173587e-05,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27362060546875,0.0,0.0,9.797883103601636e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2736511230469,0.0,0.0,0.0004647694004233,287.2545166015625,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.202965646982193,-0.0,-6.700815191607036e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27362060546875,0.0,0.0,9.30430687731132e-05,297.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27362060546875,0.0,0.0,9.797883103601636e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27362060546875,0.0,0.0,7.236683450173587e-05,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27362060546875,0.0,0.0,9.797883103601636e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2736511230469,0.0,0.0,0.0004647694004233,287.2545166015625,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.202965646982193,-0.0,-6.700815191607036e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733154296875,0.0,0.0,9.30451788008213e-05,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733154296875,0.0,0.0,9.798105747904629e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733154296875,0.0,0.0,7.236847159219906e-05,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733154296875,0.0,0.0,9.798105747904629e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733154296875,0.0,0.0,0.00046477993601,287.2544250488281,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.2028690874576568,-0.0,-6.701118593355204e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733154296875,0.0,0.0,9.30451788008213e-05,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733154296875,0.0,0.0,9.798105747904629e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733154296875,0.0,0.0,7.236847159219906e-05,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733154296875,0.0,0.0,9.798105747904629e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733154296875,0.0,0.0,0.00046477993601,287.2544250488281,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.2028690874576568,-0.0,-6.701118593355204e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,9.304667764808984e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,9.798262908589096e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,7.236963574541733e-05,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,9.798262908589096e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,0.0004647874156944,287.2543640136719,294.1499938964844,287.54998779296875,286.92779541015625,287.5093688964844,287.54998779296875,287.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.2028218656778335,-0.0,-6.70133388780414e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,9.304854756919668e-05,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,9.79846008704044e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,7.237109093694016e-05,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,9.79846008704044e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,0.000464796758024,287.2543334960937,294.1499938964844,287.54998779296875,286.9252624511719,287.5097351074219,287.54998779296875,287.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861339331085901e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.2027752846479416,-0.0,-6.701603183500994e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,9.305327694164588e-05,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,9.79895776254125e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,7.237477257149294e-05,297.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,9.79895776254125e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,0.0004648203903343,287.25421142578125,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.2026841044425964,-0.0,-6.702283883441852e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,9.305327694164588e-05,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,9.79895776254125e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,7.237477257149294e-05,297.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,9.79895776254125e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,0.0004648203903343,287.25421142578125,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.2026841044425964,-0.0,-6.702283883441852e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723999023437,0.0,0.0,9.305926505476236e-05,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723999023437,0.0,0.0,9.7995885880664e-05,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723999023437,0.0,0.0,7.237942918436602e-05,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723999023437,0.0,0.0,9.7995885880664e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,0.000464850309072,287.2541198730469,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.2025954872369766,-0.0,-6.703146482323066e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723999023437,0.0,0.0,9.305926505476236e-05,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723999023437,0.0,0.0,9.7995885880664e-05,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723999023437,0.0,0.0,7.237942918436602e-05,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723999023437,0.0,0.0,9.7995885880664e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,0.000464850309072,287.2541198730469,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.2025954872369766,-0.0,-6.703146482323066e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.272216796875,0.0,0.0,9.30640017031692e-05,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.272216796875,0.0,0.0,9.800087718758732e-05,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.272216796875,0.0,0.0,7.23831108189188e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.272216796875,0.0,0.0,9.800087718758732e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.272216796875,0.0,0.0,0.0004648739704862,287.2540588378906,294.1499938964844,287.54998779296875,286.9089660644531,287.5115966796875,287.54998779296875,287.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.2025367617607116,-0.0,-6.703827892806657e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,9.30664682528004e-05,297.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,9.800347470445558e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,7.238503167172894e-05,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,9.800347470445558e-05,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,0.0004648862814065,287.2540283203125,294.1499938964844,287.54998779296875,286.9066772460937,287.5118103027344,287.54998779296875,287.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.8836579225053364e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.2025094926357269,-0.0,-6.704183874717273e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,9.307494474342092e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,9.801239502849056e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,7.239162368932739e-05,297.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,9.801239502849056e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718505859375,0.0,0.0,0.0004649286274798,287.2539367675781,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.2024260759353637,-0.0,-6.705403876594573e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,9.307494474342092e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,9.801239502849056e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,7.239162368932739e-05,297.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,9.801239502849056e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718505859375,0.0,0.0,0.0004649286274798,287.2539367675781,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.2024260759353637,-0.0,-6.705403876594573e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716979980469,0.0,0.0,9.307956497650594e-05,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716979980469,0.0,0.0,9.801726992009208e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716979980469,0.0,0.0,7.23952180123888e-05,297.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716979980469,0.0,0.0,9.801726992009208e-05,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716979980469,0.0,0.0,0.0004649517068173,287.2538757324219,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,287.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419405914843,60.0,0.2023853063583374,-0.0,-6.706070365680716e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27154541015625,0.0,0.0,9.308454900747164e-05,297.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27154541015625,0.0,0.0,9.802250860957427e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27154541015625,0.0,0.0,7.239909609779716e-05,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27154541015625,0.0,0.0,9.802250860957427e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27154541015625,0.0,0.0,0.0004649765905924,287.2538452148437,294.1499938964844,287.54998779296875,286.8910522460937,287.5131530761719,287.54998779296875,287.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.2023451626300811,-0.0,-6.706788013843834e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,9.30953974602744e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,9.803393913898616e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,7.240753620862961e-05,297.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,9.803393913898616e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,0.0004650308110285,287.2537536621094,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517157532274,60.0,0.202266663312912,-0.0,-6.708351207862506e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,9.30953974602744e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,9.803393913898616e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,7.240753620862961e-05,297.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,9.803393913898616e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,0.0004650308110285,287.2537536621094,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517157532274,60.0,0.202266663312912,-0.0,-6.708351207862506e-08,0.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.27099609375,0.0,0.050000000745058,9.310758468927816e-05,297.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.27099609375,0.0,0.050000000745058,9.804676665225998e-05,297.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.27099609375,0.0,0.050000000745058,7.241700950544327e-05,297.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27099609375,0.0,0.050000000745058,9.804676665225998e-05,298.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27099609375,0.0,0.050000000745058,0.000465091667138,287.253662109375,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.2535400390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.2022770941257476,-0.0,-6.71010695896257e-08,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.27099609375,0.0,0.050000000745058,9.310758468927816e-05,297.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.27099609375,0.0,0.050000000745058,9.804676665225998e-05,297.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.27099609375,0.0,0.050000000745058,7.241700950544327e-05,297.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27099609375,0.0,0.050000000745058,9.804676665225998e-05,298.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27099609375,0.0,0.050000000745058,0.000465091667138,287.253662109375,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.2535400390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.2022770941257476,-0.0,-6.71010695896257e-08,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2635498046875,0.6352131366729736,0.050000000745058,0.0408358760178089,297.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2635498046875,0.6352131366729736,0.050000000745058,0.0430021435022354,297.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2635498046875,0.6352131366729736,0.050000000745058,0.0317612364888191,297.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2635498046875,0.6352131366729736,0.050000000745058,0.0430021435022354,297.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2635498046875,0.6352131366729736,0.050000000745058,0.2039836645126342,287.2625732421875,291.1499938964844,287.5506896972656,286.8685607910156,293.986328125,295.713623046875,287.365478515625,1.0,0.1097283661365509,0.011297833174467,0.011297833174467,1.0,1.0,-0.4376039803028106,8.457948865725484e-07,0.4376031458377838,-0.132788673043251,0.0,0.0,0.0,10.113247871398926,60.0,918.4996948242188,-0.0,12.277670860290527,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7424011230469,0.6315785050392151,0.050000000745058,0.0452353134751319,297.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7424011230469,0.6315785050392151,0.050000000745058,0.0476349629461765,297.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7424011230469,0.6315785050392151,0.050000000745058,0.035183023661375,297.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7424011230469,0.6315785050392151,0.050000000745058,0.0476349629461765,297.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7424011230469,0.6315785050392151,0.050000000745058,0.22595976293087,287.8133239746094,291.1499938964844,287.552734375,286.8656616210937,294.88397216796875,297.8406982421875,288.319580078125,1.0,0.121092639863491,0.0225956663489341,0.0225956663489341,1.0,1.0,-0.4819895923137665,3.414302909732214e-06,0.4819861948490143,-0.1414734870195388,0.0,0.0,0.0,12.50062084197998,60.0,1901.96875,-0.0,16.680706024169922,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.42193603515625,0.5711475014686584,0.050000000745058,0.0456797629594802,297.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42193603515625,0.5711475014686584,0.050000000745058,0.0481029897928237,297.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.42193603515625,0.5711475014686584,0.050000000745058,0.0355287045240402,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.42193603515625,0.5711475014686584,0.050000000745058,0.0481029897928237,297.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.42193603515625,0.5711475014686584,0.050000000745058,0.2281798869371414,289.489501953125,291.1499938964844,287.56072998046875,286.8636779785156,294.8633728027344,297.89013671875,289.7944641113281,1.0,0.1406040340662002,0.0451913326978683,0.0451913326978683,1.0,1.0,-0.4867269098758697,3.4990956919500604e-05,0.4866919219493866,-0.1424984335899353,0.0,0.0,0.0,20.012773513793945,60.0,1852.2105712890625,-0.0,23.19091796875,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.42193603515625,0.5711475014686584,0.050000000745058,0.0456797629594802,297.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42193603515625,0.5711475014686584,0.050000000745058,0.0481029897928237,297.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.42193603515625,0.5711475014686584,0.050000000745058,0.0355287045240402,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.42193603515625,0.5711475014686584,0.050000000745058,0.0481029897928237,297.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.42193603515625,0.5711475014686584,0.050000000745058,0.2281798869371414,289.489501953125,291.1499938964844,287.56072998046875,286.8636779785156,294.8633728027344,297.89013671875,289.7944641113281,1.0,0.1406040340662002,0.0451913326978683,0.0451913326978683,1.0,1.0,-0.4867269098758697,3.4990956919500604e-05,0.4866919219493866,-0.1424984335899353,0.0,0.0,0.0,20.012773513793945,60.0,1852.2105712890625,-0.0,23.19091796875,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.002685546875,0.5493729710578918,0.050000000745058,0.0458169914782047,297.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.002685546875,0.5493729710578918,0.050000000745058,0.0482474975287914,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.002685546875,0.5493729710578918,0.050000000745058,0.0356354378163814,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.002685546875,0.5493729710578918,0.050000000745058,0.0482474975287914,297.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.002685546875,0.5493729710578918,0.050000000745058,0.2288653552532196,290.05718994140625,291.1499938964844,287.5666198730469,286.8645324707031,294.8513488769531,297.8668518066406,290.3194580078125,1.0,0.1490124762058258,0.0564891695976257,0.0564891695976257,1.0,1.0,-0.4881891906261444,9.77900854195468e-05,0.488091379404068,-0.1427437514066696,0.0,0.0,0.0,23.68011474609375,60.0,1677.3292236328125,-0.0,26.345361709594727,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5111999511719,0.5325483679771423,0.050000000745058,0.045948427170515,297.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5111999511719,0.5325483679771423,0.050000000745058,0.0483859069645404,297.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5111999511719,0.5325483679771423,0.050000000745058,0.0357376672327518,297.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5111999511719,0.5325483679771423,0.050000000745058,0.0483859069645404,297.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5111999511719,0.5325483679771423,0.050000000745058,0.2295219004154205,290.55975341796875,291.1499938964844,287.5736999511719,286.8665771484375,294.8414306640625,297.8490295410156,290.7985534667969,1.0,0.1565798074007034,0.2451913356781005,0.2451913356781005,0.997330605983734,1.0,-0.4895899593830108,0.0322341918945312,0.4573557674884796,-0.1110448539257049,0.0,0.0,0.0,27.19941520690918,60.0,1507.8900146484375,-0.0,29.37897109985352,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39971923828125,0.5096155405044556,0.050000000745058,0.0461885072290897,297.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39971923828125,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.39971923828125,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39971923828125,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.39971923828125,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4398803710937,291.1499938964844,287.59136962890625,286.8740539550781,294.2267761230469,297.8268127441406,291.6317138671875,1.0,0.1694013327360153,0.6225956678390503,0.6225956678390503,0.9919918775558472,1.0,-0.4921483099460602,0.185451403260231,0.3066969215869903,0.0409948639571666,0.0,0.0,0.0,33.64043045043945,60.0,1128.58740234375,-0.0,34.945560455322266,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39971923828125,0.5096155405044556,0.050000000745058,0.0461885072290897,297.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39971923828125,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.39971923828125,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39971923828125,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.39971923828125,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4398803710937,291.1499938964844,287.59136962890625,286.8740539550781,294.2267761230469,297.8268127441406,291.6317138671875,1.0,0.1694013327360153,0.6225956678390503,0.6225956678390503,0.9919918775558472,1.0,-0.4921483099460602,0.185451403260231,0.3066969215869903,0.0409948639571666,0.0,0.0,0.0,33.64043045043945,60.0,1128.58740234375,-0.0,34.945560455322266,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9382019042969,0.4954995512962341,0.050000000745058,0.0463924258947372,297.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9382019042969,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9382019042969,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9382019042969,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9382019042969,0.4954995512962341,0.050000000745058,0.2317397743463516,291.95574951171875,291.1499938964844,287.6134338378906,286.88580322265625,293.3930358886719,297.8170166015625,292.0356750488281,1.0,0.1795569658279419,1.0,1.0,0.9866530895233154,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733512639999,0.0,0.0,0.0,39.09870147705078,60.0,577.6658935546875,-0.0,39.74021911621094,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9382019042969,0.4954995512962341,0.050000000745058,0.0463924258947372,297.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9382019042969,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9382019042969,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9382019042969,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9382019042969,0.4954995512962341,0.050000000745058,0.2317397743463516,291.95574951171875,291.1499938964844,287.6134338378906,286.88580322265625,293.3930358886719,297.8170166015625,292.0356750488281,1.0,0.1795569658279419,1.0,1.0,0.9866530895233154,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733512639999,0.0,0.0,0.0,39.09870147705078,60.0,577.6658935546875,-0.0,39.74021911621094,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1832580566406,0.4878829717636108,0.050000000745058,0.0465236604213714,297.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1832580566406,0.4878829717636108,0.050000000745058,0.0489916540682315,297.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1832580566406,0.4878829717636108,0.050000000745058,0.0361850708723068,297.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1832580566406,0.4878829717636108,0.050000000745058,0.0489916540682315,297.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1832580566406,0.4878829717636108,0.050000000745058,0.2323953211307525,292.19873046875,291.1499938964844,287.6329650878906,286.8974609375,293.3826904296875,297.8137512207031,292.27764892578125,1.0,0.1857825368642807,1.0,1.0,0.9871925115585328,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60926818847656,60.0,434.7985534667969,-0.0,42.85140609741211,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2592468261719,0.4858255982398987,0.050000000745058,0.0465610511600971,297.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2592468261719,0.4858255982398987,0.050000000745058,0.049031026661396,297.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2592468261719,0.4858255982398987,0.050000000745058,0.0362141504883766,297.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2592468261719,0.4858255982398987,0.050000000745058,0.049031026661396,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2592468261719,0.4858255982398987,0.050000000745058,0.2325820922851562,292.2745361328125,290.6499938964844,287.6395874023437,286.9015808105469,293.3856506347656,297.8132629394531,292.3511962890625,1.0,0.187515527009964,1.0,1.0,0.987362802028656,1.0,-0.4961179494857788,0.2158781737089157,0.2802397608757019,0.0706404969096183,0.0,0.0,0.0,43.60953521728516,48.0,405.0672607421875,-0.0,43.74100875854492,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.543212890625,0.483546644449234,0.050000000745058,0.0466030463576316,297.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.543212890625,0.483546644449234,0.050000000745058,0.0490752533078193,297.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.543212890625,0.483546644449234,0.050000000745058,0.0362468138337135,297.578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.543212890625,0.483546644449234,0.050000000745058,0.0490752533078193,297.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.543212890625,0.483546644449234,0.050000000745058,0.2327918708324432,292.5556640625,290.1499938964844,287.6695861816406,286.92108154296875,293.40020751953125,297.8133544921875,292.6158752441406,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159972935914993,0.2805684506893158,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,305.77557373046875,-0.0,44.74308013916016,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.543212890625,0.483546644449234,0.050000000745058,0.0466030463576316,297.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.543212890625,0.483546644449234,0.050000000745058,0.0490752533078193,297.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.543212890625,0.483546644449234,0.050000000745058,0.0362468138337135,297.578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.543212890625,0.483546644449234,0.050000000745058,0.0490752533078193,297.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.543212890625,0.483546644449234,0.050000000745058,0.2327918708324432,292.5556640625,290.1499938964844,287.6695861816406,286.92108154296875,293.40020751953125,297.8133544921875,292.6158752441406,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159972935914993,0.2805684506893158,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,305.77557373046875,-0.0,44.74308013916016,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6602478027344,0.4847630560398102,0.050000000745058,0.0465805679559707,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6602478027344,0.4847630560398102,0.050000000745058,0.0490515828132629,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6602478027344,0.4847630560398102,0.050000000745058,0.0362293310463428,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6602478027344,0.4847630560398102,0.050000000745058,0.0490515828132629,297.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6602478027344,0.4847630560398102,0.050000000745058,0.2326795905828476,292.6711120605469,290.1499938964844,287.6859436035156,286.9320983886719,293.4085998535156,297.8143920898437,292.7236633300781,1.0,0.1877652406692505,1.0,1.0,0.9884274005889891,1.0,-0.4963263571262359,0.2158564776182174,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13448715209961,36.0,266.5052185058594,-0.0,44.20829772949219,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
