time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377760,297.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.76226806640625,0.4872685074806213,0.050000000745058,0.0465347580611705,297.662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76226806640625,0.4872685074806213,0.050000000745058,0.0490033440291881,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.76226806640625,0.4872685074806213,0.050000000745058,0.0361937023699283,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76226806640625,0.4872685074806213,0.050000000745058,0.0490033440291881,297.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.76226806640625,0.4872685074806213,0.050000000745058,0.2324507534503936,292.7717590332031,289.6499938964844,287.703125,286.9439697265625,293.41046142578125,297.8158874511719,292.8174743652344,1.0,0.1854860633611679,1.0,1.0,0.9590083956718444,1.0,-0.495838314294815,0.216075524687767,0.2797628045082092,0.0713144168257713,0.0,0.0,0.0,42.9106559753418,25.0,231.7024383544922,-0.0,43.11916732788086,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8998413085937,0.493583470582962,0.050000000745058,0.0464241616427898,297.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8998413085937,0.493583470582962,0.050000000745058,0.0488868802785873,297.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8998413085937,0.493583470582962,0.050000000745058,0.0361076816916465,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8998413085937,0.493583470582962,0.050000000745058,0.0488868802785873,297.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8998413085937,0.493583470582962,0.050000000745058,0.2318983078002929,292.9073181152344,289.6499938964844,287.7328796386719,286.9649963378906,293.4052124023437,297.81903076171875,292.9429931640625,1.0,0.1800369024276733,1.0,1.0,0.911029577255249,1.0,-0.4946599304676056,0.2165868580341339,0.2780730724334717,0.0722997933626174,0.0,0.0,0.0,39.95522689819336,25.0,181.61676025390625,-0.0,40.49759292602539,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.92645263671875,0.4954158365726471,0.050000000745058,0.0463937893509864,297.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.92645263671875,0.4954158365726471,0.050000000745058,0.0488548912107944,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.92645263671875,0.4954158365726471,0.050000000745058,0.0360840559005737,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.92645263671875,0.4954158365726471,0.050000000745058,0.0488548912107944,297.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.92645263671875,0.4954158365726471,0.050000000745058,0.2317465841770172,292.9335021972656,289.1499938964844,287.7398986816406,286.97003173828125,293.4030456542969,297.8197937011719,292.9671936035156,1.0,0.1785197556018829,1.0,1.0,0.9001703858375549,1.0,-0.4943362772464752,0.216737613081932,0.2775986790657043,0.0725732669234275,0.0,0.0,0.0,39.14347457885742,25.0,171.48561096191406,-0.0,39.77965545654297,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0106201171875,0.5004605650901794,0.050000000745058,0.0463147573173046,297.6710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0106201171875,0.5004605650901794,0.050000000745058,0.0487716682255268,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0106201171875,0.5004605650901794,0.050000000745058,0.0360225886106491,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0106201171875,0.5004605650901794,0.050000000745058,0.0487716682255268,297.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0106201171875,0.5004605650901794,0.050000000745058,0.2313517928123474,293.0163269042969,289.1499938964844,287.7660522460937,286.989013671875,293.3909606933594,297.8227844238281,293.0434875488281,1.0,0.1748000532388687,1.0,1.0,0.8609605431556702,1.0,-0.4934940338134765,0.2176665663719177,0.2758274674415588,0.073864035308361,0.0,0.0,0.0,37.0318489074707,25.0,137.9675750732422,-0.0,37.91640853881836,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0462951660156,0.502744197845459,0.050000000745058,0.046281237155199,297.6728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0462951660156,0.502744197845459,0.050000000745058,0.0487363710999488,297.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0462951660156,0.502744197845459,0.050000000745058,0.0359965153038501,297.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0462951660156,0.502744197845459,0.050000000745058,0.0487363710999488,297.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0462951660156,0.502744197845459,0.050000000745058,0.2311843484640121,293.0513916015625,288.6499938964844,287.7796325683594,286.9989624023437,293.3818054199219,297.8243103027344,293.0755920410156,1.0,0.1731349676847458,1.0,1.0,0.8413323760032654,1.0,-0.49313685297966,0.2183346152305603,0.2748022377490997,0.0746990963816642,0.0,0.0,0.0,36.13642883300781,25.0,122.6297836303711,-0.0,37.12820816040039,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.124755859375,0.5090189576148987,0.050000000745058,0.0461960881948471,297.6783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.124755859375,0.5090189576148987,0.050000000745058,0.0486467033624649,297.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.124755859375,0.5090189576148987,0.050000000745058,0.0359302908182144,297.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.124755859375,0.5090189576148987,0.050000000745058,0.0486467033624649,297.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.124755859375,0.5090189576148987,0.050000000745058,0.2307590246200561,293.12744140625,288.1499938964844,287.822021484375,287.03045654296875,293.1410522460937,297.8288879394531,293.1361999511719,1.0,0.1688338369131088,1.0,1.0,0.6795802116394043,1.0,-0.4922294914722442,0.2333268821239471,0.2589026093482971,0.0901002138853073,0.0,0.0,0.0,33.86405563354492,25.0,43.5139274597168,-0.0,35.13489532470703,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.124755859375,0.5090189576148987,0.050000000745058,0.0461960881948471,297.6783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.124755859375,0.5090189576148987,0.050000000745058,0.0486467033624649,297.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.124755859375,0.5090189576148987,0.050000000745058,0.0359302908182144,297.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.124755859375,0.5090189576148987,0.050000000745058,0.0486467033624649,297.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.124755859375,0.5090189576148987,0.050000000745058,0.2307590246200561,293.12744140625,288.1499938964844,287.822021484375,287.03045654296875,293.1410522460937,297.8288879394531,293.1361999511719,1.0,0.1688338369131088,1.0,1.0,0.6795802116394043,1.0,-0.4922294914722442,0.2333268821239471,0.2589026093482971,0.0901002138853073,0.0,0.0,0.0,33.86405563354492,25.0,43.5139274597168,-0.0,35.13489532470703,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.10076904296875,0.514514148235321,0.050000000745058,0.0461291633546352,297.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.10076904296875,0.514514148235321,0.050000000745058,0.0485762283205986,297.71875,297.1499938964844,293.1499938964844,0.0,-0.0,293.10076904296875,0.514514148235321,0.050000000745058,0.035878237336874,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.10076904296875,0.514514148235321,0.050000000745058,0.0485762283205986,297.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.10076904296875,0.514514148235321,0.050000000745058,0.2304247170686721,293.0961608886719,287.6499938964844,287.8667907714844,287.0642395019531,292.17413330078125,297.8328857421875,293.05841064453125,1.0,0.1653958410024643,1.0,1.0,0.517828106880188,1.0,-0.4915163218975067,0.2877890169620514,0.2037273049354553,0.1447519958019256,0.0,0.0,0.0,32.08430862426758,25.0,-188.4099273681641,-0.0,33.585262298583984,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.10076904296875,0.514514148235321,0.050000000745058,0.0461291633546352,297.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.10076904296875,0.514514148235321,0.050000000745058,0.0485762283205986,297.71875,297.1499938964844,293.1499938964844,0.0,-0.0,293.10076904296875,0.514514148235321,0.050000000745058,0.035878237336874,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.10076904296875,0.514514148235321,0.050000000745058,0.0485762283205986,297.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.10076904296875,0.514514148235321,0.050000000745058,0.2304247170686721,293.0961608886719,287.6499938964844,287.8667907714844,287.0642395019531,292.17413330078125,297.8328857421875,293.05841064453125,1.0,0.1653958410024643,1.0,1.0,0.517828106880188,1.0,-0.4915163218975067,0.2877890169620514,0.2037273049354553,0.1447519958019256,0.0,0.0,0.0,32.08430862426758,25.0,-188.4099273681641,-0.0,33.585262298583984,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0002136230469,0.5372558832168579,0.050000000745058,0.0459086447954177,297.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0002136230469,0.5372558832168579,0.050000000745058,0.0483440123498439,297.72100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0002136230469,0.5372558832168579,0.050000000745058,0.0357067212462425,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0002136230469,0.5372558832168579,0.050000000745058,0.0483440123498439,297.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.996337890625,0.6116756796836853,0.1430754661560058,0.3181803524494171,292.9856872558594,287.6499938964844,287.8899841308594,287.0819091796875,291.2666320800781,297.83428955078125,292.9007568359375,1.0,0.1650978773832321,1.0,1.0,0.4369520246982574,1.0,-0.5955091118812561,0.404965877532959,0.1905432492494583,0.2326530516147613,0.0,0.0,0.0,26.970359802246094,25.0,-424.6415100097656,-0.0,39.365997314453125,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.645263671875,0.696719229221344,0.050000000745058,0.0452406369149684,297.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.645263671875,0.696719229221344,0.050000000745058,0.0476405695080757,297.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.645263671875,0.696719229221344,0.050000000745058,0.0351871624588966,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.645263671875,0.696719229221344,0.050000000745058,0.0476405695080757,297.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5405578613281,0.9613643884658812,0.1447251439094543,0.5876058340072632,292.537109375,287.1499938964844,287.9136657714844,287.1000366210937,290.2689208984375,297.81298828125,292.3653259277344,1.0,0.1708241999149322,1.0,1.0,0.3495616316795349,1.0,-0.9167207479476928,0.7103485465049744,0.2063721567392349,0.4743315279483795,0.0,0.0,0.0,12.309981346130373,25.0,-1042.5511474609375,-0.0,62.99640274047852,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.49334716796875,0.952065408229828,0.136714830994606,0.1175041496753692,297.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6205139160156,0.6903066635131836,0.050000000745058,0.0476516522467136,297.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6205139160156,0.6903066635131836,0.1338221281766891,0.0351953469216823,297.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6205139160156,0.6903066635131836,0.050000000745058,0.0476516522467136,297.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4967041015625,0.9207767248153688,0.1454823911190033,0.5378707051277161,291.4840087890625,287.1499938964844,287.9532165527344,287.1305236816406,288.880615234375,297.7522277832031,291.317626953125,1.0,0.1755661517381668,1.0,1.0,0.207038477063179,1.0,-0.9431037306785583,0.8606324195861816,0.0824712961912155,0.6192827224731445,0.0,0.0,0.0,12.926283836364746,25.0,-1536.2435302734375,-0.0,68.54578399658203,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541809082031,0.9631757140159608,0.1352113932371139,0.1213573589920997,297.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38543701171875,0.6904338002204895,0.050000000745058,0.0476513803005218,297.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406677246094,0.8232723474502563,0.1343103945255279,0.0599407292902469,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38543701171875,0.6904338002204895,0.050000000745058,0.0476513803005218,297.7347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655944824219,0.9060274958610536,0.1457127183675766,0.5149597525596619,291.2499084472656,286.6499938964844,287.9623107910156,287.1375732421875,288.6820068359375,297.7398376464844,291.0888366699219,1.0,0.1766307801008224,1.0,1.0,0.1747808158397674,1.0,-0.949928879737854,0.885497510433197,0.0644313916563987,0.642781138420105,0.0,0.0,0.0,13.003324508666992,45.0,-1573.203125,-0.0,69.8757553100586,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5888366699219,0.965985119342804,0.130936399102211,0.1196121275424957,297.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61474609375,0.9096208214759828,0.1310036927461624,0.1072447001934051,297.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5889892578125,0.9619273543357848,0.1315100044012069,0.0918872654438018,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7128295898437,0.6960779428482056,0.050000000745058,0.0476410873234272,297.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.60821533203125,0.8805223107337952,0.1466611623764038,0.463095098733902,290.57977294921875,286.6499938964844,287.98974609375,287.1588134765625,288.0497436523437,297.7071228027344,290.4253845214844,1.0,0.1838902235031128,1.0,1.0,0.0787118002772331,1.0,-0.9953503608703612,0.9923107028007508,0.0030396396759897,0.740527331829071,0.0,0.0,0.0,13.298680305480955,45.0,-1646.933349609375,-0.0,78.77424621582031,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0459289550781,0.9655494093894958,0.1279130727052688,0.116751879453659,297.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0469055175781,0.9637048840522766,0.1285400688648224,0.1222529113292694,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0456848144531,0.9668781161308287,0.1286043971776962,0.0911808609962463,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.08172607421875,0.8924288153648376,0.1240278407931327,0.0992404818534851,297.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.068603515625,0.8743647336959839,0.1474529951810836,0.4433619678020477,290.034423828125,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.68267822265625,289.9109802246094,1.0,0.1919179111719131,1.0,1.0,0.0,1.0,-1.0473895072937012,1.0473874807357788,1.985171365959104e-06,0.7855467200279236,0.0,0.0,0.0,13.702078819274902,65.0,-1547.8135986328125,-0.0,89.9537582397461,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3569641113281,0.9320908784866332,0.1237106323242187,0.1125295609235763,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.35675048828125,0.9338293075561525,0.1242906749248504,0.1190691590309143,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.356689453125,0.9343398809432985,0.124538280069828,0.0880681797862052,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3587341308594,0.9182901978492736,0.1186135411262512,0.1140364482998848,297.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3607482910156,0.9147766828536988,0.1473844945430755,0.5355467796325684,289.3448791503906,286.1499938964844,288.0552673339844,287.2098999023437,288.0527648925781,297.62762451171875,289.2760009765625,1.0,0.2111544460058212,1.0,1.0,0.0,1.0,-1.1587001085281372,1.1586989164352417,1.1710098988260145e-06,0.8752197623252869,0.0,0.0,0.0,15.83353328704834,65.0,-1149.6712646484375,-0.0,120.39580535888672,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503662109375,0.9297586679458618,0.1230317652225494,0.1118560060858726,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2501525878906,0.931468665599823,0.1236038357019424,0.118347130715847,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2500915527344,0.9321114420890808,0.1238958463072776,0.0875660106539726,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2520751953125,0.9152486324310304,0.1176553517580032,0.113101877272129,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2514038085937,0.9294537901878356,0.1469436585903167,0.5582736730575562,289.238037109375,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6130065917969,289.1752319335937,1.0,0.2157148867845535,1.0,1.0,0.0,1.0,-1.1870239973068235,1.1870228052139282,1.2198311196698342e-06,0.8979970216751099,0.0,0.0,0.0,16.239587783813477,85.0,-1076.576904296875,-0.0,128.18373107910156,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7680969238281,0.7763499617576599,0.119210310280323,0.1087051481008529,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7679443359375,0.7779301404953003,0.1200483292341232,0.1151589676737785,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.76788330078125,0.7787036299705505,0.1203828155994415,0.0853048488497734,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7693786621094,0.7626559138298035,0.1127503514289856,0.1085585802793502,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.76434326171875,0.8231076598167419,0.1418828815221786,0.6466983556747437,288.7596435546875,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5060729980469,288.7297058105469,1.0,0.2448415905237198,1.0,1.0,0.0,1.0,-1.2774769067764282,1.2774754762649536,1.3856338227924423e-06,0.97174870967865,0.0,0.0,0.0,27.7904109954834,73.0,-672.6658325195312,-0.0,179.28619384765625,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7680969238281,0.7763499617576599,0.119210310280323,0.1087051481008529,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7679443359375,0.7779301404953003,0.1200483292341232,0.1151589676737785,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.76788330078125,0.7787036299705505,0.1203828155994415,0.0853048488497734,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7693786621094,0.7626559138298035,0.1127503514289856,0.1085585802793502,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.76434326171875,0.8231076598167419,0.1418828815221786,0.6466983556747437,288.7596435546875,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5060729980469,288.7297058105469,1.0,0.2448415905237198,1.0,1.0,0.0,1.0,-1.2774769067764282,1.2774754762649536,1.3856338227924423e-06,0.97174870967865,0.0,0.0,0.0,27.7904109954834,73.0,-672.6658325195312,-0.0,179.28619384765625,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.63189697265625,0.7213360071182251,0.1174644380807876,0.1073701307177543,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6317749023437,0.7231570482254028,0.1185715347528457,0.1139818504452705,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6317443847656,0.7236987352371216,0.1188122481107711,0.0843893960118293,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6329040527344,0.7079674601554871,0.1107047647237777,0.1068154573440551,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6292724609375,0.7614386081695557,0.1395555883646011,0.6366870999336243,288.6258544921875,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4588623046875,288.6037292480469,1.0,0.2534503638744354,1.0,1.0,0.0,1.0,-1.259250521659851,1.2592490911483765,1.3512265013559954e-06,0.9570436477661132,0.0,0.0,0.0,36.20444869995117,73.0,-503.3619384765625,-0.0,191.43698120117188,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5318298339844,0.6913349628448486,0.1160038709640502,0.10616135597229,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5317077636719,0.6939083933830261,0.1173818483948707,0.1129654869437217,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5316772460937,0.6942922472953796,0.1175088658928871,0.0835656747221946,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5325927734375,0.676733136177063,0.1089918166399002,0.1052823960781097,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5298767089844,0.731692373752594,0.1377480030059814,0.6285876035690308,288.5273132324219,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4200439453125,288.51080322265625,1.0,0.259447693824768,1.0,1.0,0.0,1.0,-1.2440252304077148,1.2440239191055298,1.32289767407201e-06,0.944729745388031,0.0,0.0,0.0,42.21370697021485,61.0,-372.6987915039063,-0.0,199.13897705078125,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066467285156,0.6630213856697083,0.113923080265522,0.1042992994189262,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40655517578125,0.6664559841156006,0.1157824769616127,0.1114808246493339,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40655517578125,0.6663680076599121,0.1156802326440811,0.0823081359267234,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4070739746094,0.6485185623168945,0.1064505353569984,0.1028742641210556,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4056396484375,0.7040192484855652,0.1353450864553451,0.6173402667045593,288.4043273925781,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3620300292969,288.3959655761719,1.0,0.2651354074478149,1.0,1.0,0.0,1.0,-1.2221025228500366,1.2221012115478516,1.282774633182271e-06,0.9269638657569884,0.0,0.0,0.0,48.789825439453125,49.0,-194.07867431640625,-0.0,205.536849975586,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066467285156,0.6630213856697083,0.113923080265522,0.1042992994189262,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40655517578125,0.6664559841156006,0.1157824769616127,0.1114808246493339,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40655517578125,0.6663680076599121,0.1156802326440811,0.0823081359267234,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4070739746094,0.6485185623168945,0.1064505353569984,0.1028742641210556,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4056396484375,0.7040192484855652,0.1353450864553451,0.6173402667045593,288.4043273925781,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3620300292969,288.3959655761719,1.0,0.2651354074478149,1.0,1.0,0.0,1.0,-1.2221025228500366,1.2221012115478516,1.282774633182271e-06,0.9269638657569884,0.0,0.0,0.0,48.789825439453125,49.0,-194.07867431640625,-0.0,205.536849975586,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6570073962211609,0.1127693206071853,0.1031118631362915,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.6612009406089783,0.1150223538279533,0.1106226742267608,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.6606985926628113,0.114712156355381,0.0815249234437942,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.6418846845626831,0.1048529967665672,0.1012009754776954,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.6976318955421448,0.1341096311807632,0.6108351945877075,288.3487548828125,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.32293701171875,288.3456420898437,1.0,0.2645794451236725,1.0,1.0,0.0,1.0,-1.2088871002197266,1.2088857889175415,1.2589526932060835e-06,0.916218101978302,0.0,0.0,0.0,49.75736618041992,37.0,-87.09364318847656,-0.0,203.0899658203125,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6570073962211609,0.1127693206071853,0.1031118631362915,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.6612009406089783,0.1150223538279533,0.1106226742267608,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.6606985926628113,0.114712156355381,0.0815249234437942,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.6418846845626831,0.1048529967665672,0.1012009754776954,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.6976318955421448,0.1341096311807632,0.6108351945877075,288.3487548828125,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.32293701171875,288.3456420898437,1.0,0.2645794451236725,1.0,1.0,0.0,1.0,-1.2088871002197266,1.2088857889175415,1.2589526932060835e-06,0.916218101978302,0.0,0.0,0.0,49.75736618041992,37.0,-87.09364318847656,-0.0,203.0899658203125,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.6640541553497314,0.1122855544090271,0.1024332642555236,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.6690909266471863,0.1148682460188865,0.1102335304021835,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.6681822538375854,0.1143685579299926,0.0811023488640785,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.6474437713623047,0.1039371863007545,0.1000745743513107,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.70561283826828,0.1336487233638763,0.6074579954147339,288.33526611328125,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964782714844,288.3354797363281,1.0,0.2596625089645386,1.0,1.0,0.0,1.0,-1.2016903162002563,1.2016891241073608,1.24607618090522e-06,0.9103320240974426,0.0,0.0,0.0,46.817081451416016,25.0,-22.849618911743164,-0.0,194.6804351806641,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.6640541553497314,0.1122855544090271,0.1024332642555236,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.6690909266471863,0.1148682460188865,0.1102335304021835,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.6681822538375854,0.1143685579299926,0.0811023488640785,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.6474437713623047,0.1039371863007545,0.1000745743513107,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.70561283826828,0.1336487233638763,0.6074579954147339,288.33526611328125,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964782714844,288.3354797363281,1.0,0.2596625089645386,1.0,1.0,0.0,1.0,-1.2016903162002563,1.2016891241073608,1.24607618090522e-06,0.9103320240974426,0.0,0.0,0.0,46.817081451416016,25.0,-22.849618911743164,-0.0,194.6804351806641,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.6828494071960449,0.1122648641467094,0.1021137237548828,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.6887910962104797,0.1151349022984504,0.1101778745651245,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.6874569654464722,0.1144585385918617,0.0809355154633522,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.664064347743988,0.1034983247518539,0.099339060485363,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.7244579792022705,0.1336927264928817,0.6061189770698547,288.34771728515625,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3499755859375,1.0,0.2516421675682068,1.0,1.0,0.0,1.0,-1.1985481977462769,1.1985470056533811,1.2404500466800528e-06,0.9077234268188475,0.0,0.0,0.0,41.27329635620117,25.0,15.68087387084961,-0.0,182.35060119628903,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.6828494071960449,0.1122648641467094,0.1021137237548828,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.6887910962104797,0.1151349022984504,0.1101778745651245,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.6874569654464722,0.1144585385918617,0.0809355154633522,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.664064347743988,0.1034983247518539,0.099339060485363,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.7244579792022705,0.1336927264928817,0.6061189770698547,288.34771728515625,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3499755859375,1.0,0.2516421675682068,1.0,1.0,0.0,1.0,-1.1985481977462769,1.1985470056533811,1.2404500466800528e-06,0.9077234268188475,0.0,0.0,0.0,41.27329635620117,25.0,15.68087387084961,-0.0,182.35060119628903,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3595275878906,0.6926875114440918,0.1123791635036468,0.1020926982164383,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3595886230469,0.6989935636520386,0.1153819784522056,0.1102843284606933,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3595886230469,0.6974642276763916,0.114621527493,0.0809545218944549,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.359375,0.6729847192764282,0.103409357368946,0.0991225764155387,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35986328125,0.7335589528083801,0.1338444799184799,0.6061766743659973,288.3602905273437,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2716064453125,288.3632202148437,1.0,0.2485595643520355,1.0,1.0,0.0,1.0,-1.1984819173812866,1.1984807252883911,1.240299638993747e-06,0.9076293110847472,0.0,0.0,0.0,38.89266586303711,25.0,28.60712623596192,-0.0,177.4752197265625,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749694824219,0.7019293308258057,0.1125526800751686,0.1021466553211212,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750305175781,0.7085338234901428,0.1156838610768318,0.1104646474123001,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.375,0.7068260312080383,0.1148409321904182,0.0810295343399047,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.374755859375,0.6814885139465332,0.1033846288919448,0.0989894717931747,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3753356933594,0.7421618700027466,0.1340560466051101,0.6066159009933472,288.3758544921875,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.265869140625,288.3793334960937,1.0,0.2459086328744888,1.0,1.0,0.0,1.0,-1.199220061302185,1.19921875,1.2415763421813608e-06,0.9081892371177672,0.0,0.0,0.0,36.89491271972656,25.0,38.5273551940918,-0.0,173.62928771972656,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.41217041015625,0.7188110947608948,0.1130318418145179,0.1024140939116478,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122314453125,0.7252883911132812,0.1164089441299438,0.1109822690486908,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122009277344,0.7234343886375427,0.1154038608074188,0.0812979862093925,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.69784015417099,0.103480577468872,0.098904512822628,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4126281738281,0.7590591907501221,0.1346037536859512,0.6082727313041687,288.4132385253906,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567138671875,288.4173889160156,1.0,0.2417384982109069,1.0,1.0,0.0,1.0,-1.202370524406433,1.2023693323135376,1.247106183654978e-06,0.9106649160385132,0.0,0.0,0.0,33.62141418457031,25.0,51.799442291259766,-0.0,167.90728759765625,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.41217041015625,0.7188110947608948,0.1130318418145179,0.1024140939116478,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122314453125,0.7252883911132812,0.1164089441299438,0.1109822690486908,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122009277344,0.7234343886375427,0.1154038608074188,0.0812979862093925,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.69784015417099,0.103480577468872,0.098904512822628,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4126281738281,0.7590591907501221,0.1346037536859512,0.6082727313041687,288.4132385253906,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567138671875,288.4173889160156,1.0,0.2417384982109069,1.0,1.0,0.0,1.0,-1.202370524406433,1.2023693323135376,1.247106183654978e-06,0.9106649160385132,0.0,0.0,0.0,33.62141418457031,25.0,51.799442291259766,-0.0,167.90728759765625,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45458984375,0.7331265807151794,0.1136371344327926,0.1028354987502098,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4546813964844,0.740100622177124,0.1172466278076171,0.1116490438580513,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45465087890625,0.737899124622345,0.1160812005400657,0.0816782414913177,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.45428466796875,0.7127114534378052,0.103716142475605,0.0989957228302955,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4551086425781,0.7752600908279419,0.1352547407150268,0.610612690448761,288.45574951171875,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2497863769531,288.4602966308594,1.0,0.2387821525335312,1.0,1.0,0.0,1.0,-1.207050919532776,1.2070496082305908,1.255382358067436e-06,0.9143806099891664,0.0,0.0,0.0,31.11552047729492,25.0,59.09245300292969,-0.0,164.19049072265625,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45458984375,0.7331265807151794,0.1136371344327926,0.1028354987502098,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4546813964844,0.740100622177124,0.1172466278076171,0.1116490438580513,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45465087890625,0.737899124622345,0.1160812005400657,0.0816782414913177,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.45428466796875,0.7127114534378052,0.103716142475605,0.0989957228302955,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4551086425781,0.7752600908279419,0.1352547407150268,0.610612690448761,288.45574951171875,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2497863769531,288.4602966308594,1.0,0.2387821525335312,1.0,1.0,0.0,1.0,-1.207050919532776,1.2070496082305908,1.255382358067436e-06,0.9143806099891664,0.0,0.0,0.0,31.11552047729492,25.0,59.09245300292969,-0.0,164.19049072265625,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
