time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379860,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7452107667922974,0.114271230995655,0.1033185496926307,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960327148437,0.7528992295265198,0.1180834770202636,0.1123521924018859,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960021972656,0.7502961754798889,0.1167700365185737,0.0820943862199783,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.49560546875,0.7241231203079224,0.1040176376700401,0.0991882681846618,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964599609375,0.7891059517860413,0.1359011083841323,0.6131179928779602,288.49713134765625,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.24462890625,288.50177001953125,1.0,0.2368900775909423,1.0,1.0,0.0,1.0,-1.212212324142456,1.212211012840271,1.2645646165765356e-06,0.9184941053390504,0.0,0.0,0.0,29.33163833618164,25.0,62.42344284057617,-0.0,162.07627868652344,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7462262511253357,0.1143290922045707,0.103363923728466,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996643066406,0.7539796829223633,0.1181584373116493,0.1124164015054702,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.7513401508331299,0.1168320998549461,0.0821328163146972,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992370605469,0.7250380516052246,0.1040467917919159,0.0992088094353675,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000915527344,0.790253221988678,0.1359584480524063,0.6133459806442261,288.5007629394531,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2442321777344,288.50543212890625,1.0,0.2367561906576156,1.0,1.0,0.0,1.0,-1.2126882076263428,1.2126868963241575,1.2654139709411538e-06,0.9188739061355592,0.0,0.0,0.0,29.19585609436035,25.0,62.602909088134766,-0.0,161.93955993652344,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7583988904953003,0.1150843575596809,0.1039701774716377,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7669378519058228,0.1191190183162689,0.1132527068257331,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7638415098190308,0.1176319643855094,0.0826381072402,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450134277344,0.7357167601585388,0.1044452562928199,0.099508948624134,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8036868572235107,0.1366835087537765,0.6162883043289185,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2396240234375,288.5511779785156,1.0,0.2354412227869033,1.0,1.0,0.0,1.0,-1.2189180850982666,1.2189167737960815,1.2765711971951532e-06,0.9238507747650146,0.0,0.0,0.0,27.725017547607425,25.0,63.66351318359375,-0.0,160.77383422851562,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7583988904953003,0.1150843575596809,0.1039701774716377,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7669378519058228,0.1191190183162689,0.1132527068257331,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7638415098190308,0.1176319643855094,0.0826381072402,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450134277344,0.7357167601585388,0.1044452562928199,0.099508948624134,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8036868572235107,0.1366835087537765,0.6162883043289185,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2396240234375,288.5511779785156,1.0,0.2354412227869033,1.0,1.0,0.0,1.0,-1.2189180850982666,1.2189167737960815,1.2765711971951532e-06,0.9238507747650146,0.0,0.0,0.0,27.725017547607425,25.0,63.66351318359375,-0.0,160.77383422851562,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7641083002090454,0.115481249988079,0.104296751320362,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7730041742324829,0.1196122765541076,0.1136898025870323,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.7696853876113892,0.1180454790592193,0.082905076444149,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677795410156,0.7406180500984192,0.1046646386384964,0.0996847748756408,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8096894025802612,0.1370476931333542,0.6177998185157776,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.237548828125,288.57391357421875,1.0,0.2349985092878341,1.0,1.0,0.0,1.0,-1.2221806049346924,1.222179293632507,1.2824427813029615e-06,0.9264603853225708,0.0,0.0,0.0,27.1258487701416,25.0,63.535770416259766,-0.0,160.5131378173828,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7695541977882385,0.1158890649676323,0.1046365052461624,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7787754535675049,0.1201119869947433,0.1141366511583328,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907592773437,0.7752415537834167,0.1184660792350769,0.0831796303391456,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7452673316001892,0.1048952341079711,0.0998748540878295,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5911865234375,0.8150803446769714,0.1374104470014572,0.6193227767944336,288.59185791015625,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.235595703125,288.59637451171875,1.0,0.2346739768981933,1.0,1.0,0.0,1.0,-1.2255104780197144,1.2255091667175293,1.2884557918368955e-06,0.9291259050369264,0.0,0.0,0.0,26.602182388305664,25.0,63.07062149047852,-0.0,160.42803955078125,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347961425781,0.7796341776847839,0.1167333498597145,0.1053501069545745,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7894062995910645,0.1211260184645652,0.115053191781044,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.7854692339897156,0.1193243861198425,0.0837471857666969,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63446044921875,0.7538551688194275,0.1053855419158935,0.1002914756536483,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352844238281,0.8244969248771667,0.138126328587532,0.6223692297935486,288.63592529296875,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2319641113281,288.6402587890625,1.0,0.234319731593132,1.0,1.0,0.0,1.0,-1.2323052883148191,1.2323039770126345,1.300788653679774e-06,0.9345709681510924,0.0,0.0,0.0,25.74494361877441,25.0,61.32985305786133,-0.0,160.69354248046875,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347961425781,0.7796341776847839,0.1167333498597145,0.1053501069545745,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7894062995910645,0.1211260184645652,0.115053191781044,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.7854692339897156,0.1193243861198425,0.0837471857666969,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63446044921875,0.7538551688194275,0.1053855419158935,0.1002914756536483,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352844238281,0.8244969248771667,0.138126328587532,0.6223692297935486,288.63592529296875,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2319641113281,288.6402587890625,1.0,0.234319731593132,1.0,1.0,0.0,1.0,-1.2323052883148191,1.2323039770126345,1.300788653679774e-06,0.9345709681510924,0.0,0.0,0.0,25.74494361877441,25.0,61.32985305786133,-0.0,160.69354248046875,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770324707031,0.7886211276054382,0.1176107227802276,0.1061024889349937,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7988146543502808,0.1221526786684989,0.1159916818141937,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7945147752761841,0.1202005818486213,0.0843342095613479,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767272949219,0.7615246176719666,0.1059096008539199,0.1007495373487472,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.677490234375,0.8325355052947998,0.1388232409954071,0.62537682056427,288.6781005859375,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2286071777344,288.68218994140625,1.0,0.2342811226844787,1.0,1.0,0.0,1.0,-1.2391995191574097,1.2391982078552246,1.3133885659044608e-06,0.9401035904884338,0.0,0.0,0.0,25.094118118286133,25.0,58.733360290527344,-0.0,161.42425537109375,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770324707031,0.7886211276054382,0.1176107227802276,0.1061024889349937,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7988146543502808,0.1221526786684989,0.1159916818141937,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7945147752761841,0.1202005818486213,0.0843342095613479,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767272949219,0.7615246176719666,0.1059096008539199,0.1007495373487472,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.677490234375,0.8325355052947998,0.1388232409954071,0.62537682056427,288.6781005859375,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2286071777344,288.68218994140625,1.0,0.2342811226844787,1.0,1.0,0.0,1.0,-1.2391995191574097,1.2391982078552246,1.3133885659044608e-06,0.9401035904884338,0.0,0.0,0.0,25.094118118286133,25.0,58.733360290527344,-0.0,161.42425537109375,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171630859375,0.7965829968452454,0.1185187697410583,0.1068883165717125,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.807069718837738,0.1231867223978042,0.1169443503022193,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.8024587035179138,0.1210911646485328,0.0849363654851913,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.71685791015625,0.7683337926864624,0.1064605489373207,0.1012411117553711,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.71759033203125,0.8394851684570312,0.1394958049058914,0.6283102035522461,288.7181701660156,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2254943847656,288.7220458984375,1.0,0.2344805598258972,1.0,1.0,0.0,1.0,-1.2461202144622805,1.2461189031600952,1.3261214917292818e-06,0.9456613659858704,0.0,0.0,0.0,24.60259056091309,25.0,56.02687454223633,-0.0,162.50575256347656,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171630859375,0.7965829968452454,0.1185187697410583,0.1068883165717125,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.807069718837738,0.1231867223978042,0.1169443503022193,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.8024587035179138,0.1210911646485328,0.0849363654851913,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.71685791015625,0.7683337926864624,0.1064605489373207,0.1012411117553711,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.71759033203125,0.8394851684570312,0.1394958049058914,0.6283102035522461,288.7181701660156,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2254943847656,288.7220458984375,1.0,0.2344805598258972,1.0,1.0,0.0,1.0,-1.2461202144622805,1.2461189031600952,1.3261214917292818e-06,0.9456613659858704,0.0,0.0,0.0,24.60259056091309,25.0,56.02687454223633,-0.0,162.50575256347656,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.75604248046875,0.803641676902771,0.1194569170475006,0.1077063232660293,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8140683174133301,0.1242263242602348,0.1179072856903076,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8093703985214233,0.1219939514994621,0.0855509042739868,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557067871094,0.7743621468544006,0.1070319712162017,0.1017581075429916,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564392089844,0.8455200791358948,0.1401419192552566,0.6311488747596741,288.7569885253906,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2230529785156,288.76080322265625,1.0,0.2348585724830627,1.0,1.0,0.0,1.0,-1.2530237436294556,1.2530224323272705,1.3389036439548363e-06,0.9512049555778505,0.0,0.0,0.0,24.23362159729004,25.0,54.25519943237305,-0.0,163.85205078125,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.75604248046875,0.803641676902771,0.1194569170475006,0.1077063232660293,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8140683174133301,0.1242263242602348,0.1179072856903076,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8093703985214233,0.1219939514994621,0.0855509042739868,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557067871094,0.7743621468544006,0.1070319712162017,0.1017581075429916,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564392089844,0.8455200791358948,0.1401419192552566,0.6311488747596741,288.7569885253906,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2230529785156,288.76080322265625,1.0,0.2348585724830627,1.0,1.0,0.0,1.0,-1.2530237436294556,1.2530224323272705,1.3389036439548363e-06,0.9512049555778505,0.0,0.0,0.0,24.23362159729004,25.0,54.25519943237305,-0.0,163.85205078125,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7751770019531,0.8068664073944092,0.1199363619089126,0.1081262081861496,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8171741962432861,0.1247483193874359,0.1183922067284584,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8124175071716309,0.1224498972296714,0.0858623832464218,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7748718261719,0.777116596698761,0.1073251813650131,0.1020250022411346,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77557373046875,0.8482387065887451,0.1404551714658737,0.632530689239502,288.776123046875,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2220153808594,288.7798767089844,1.0,0.2351002544164657,1.0,1.0,0.0,1.0,-1.2564626932144165,1.2564613819122314,1.3453017118081334e-06,0.9539665579795836,0.0,0.0,0.0,24.08592414855957,25.0,53.64008331298828,-0.0,164.6042938232422,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.794189453125,0.8098611831665039,0.1204225420951843,0.1085529178380966,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8200811743736267,0.1252719610929489,0.1188794076442718,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8152484893798828,0.1229089647531509,0.0861766189336776,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7938842773437,0.7797242999076843,0.107625126838684,0.1022981107234954,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7945556640625,0.850784957408905,0.1407621055841446,0.6338875889778137,288.7951354980469,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2207336425781,288.7988586425781,1.0,0.2353705167770385,1.0,1.0,0.0,1.0,-1.259893536567688,1.259892225265503,1.351704895569128e-06,0.956721842288971,0.0,0.0,0.0,23.95828056335449,25.0,53.156158447265625,-0.0,165.4003448486328,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319091796875,0.8152980208396912,0.1214151307940483,0.1094262599945068,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8254372477531433,0.126324787735939,0.119860716164112,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8204153776168823,0.1238358169794082,0.0868127420544624,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.83160400390625,0.7845884561538696,0.108249083161354,0.1028682217001915,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.832275390625,0.8554379940032959,0.1413582116365432,0.6365289092063904,288.83282470703125,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2184753417969,288.83648681640625,1.0,0.2359813451766967,1.0,1.0,0.0,1.0,-1.2667382955551147,1.2667369842529297,1.3645408216689248e-06,0.9622196555137634,0.0,0.0,0.0,23.751924514770508,25.0,52.47643661499024,-0.0,167.10337829589844,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319091796875,0.8152980208396912,0.1214151307940483,0.1094262599945068,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8254372477531433,0.126324787735939,0.119860716164112,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8204153776168823,0.1238358169794082,0.0868127420544624,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.83160400390625,0.7845884561538696,0.108249083161354,0.1028682217001915,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.832275390625,0.8554379940032959,0.1413582116365432,0.6365289092063904,288.83282470703125,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2184753417969,288.83648681640625,1.0,0.2359813451766967,1.0,1.0,0.0,1.0,-1.2667382955551147,1.2667369842529297,1.3645408216689248e-06,0.9622196555137634,0.0,0.0,0.0,23.751924514770508,25.0,52.47643661499024,-0.0,167.10337829589844,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.86932373046875,0.8202020525932312,0.1224346682429313,0.1103258728981018,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.830332338809967,0.1273862272500991,0.1208518370985984,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.825086772441864,0.1247738152742385,0.0874582380056381,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690185546875,0.7890681624412537,0.1089016050100326,0.1034684479236602,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.86968994140625,0.8595957159996033,0.1419322192668914,0.6390783190727234,288.8702392578125,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21685791015625,288.8738708496094,1.0,0.2366669028997421,1.0,1.0,0.0,1.0,-1.2735635042190552,1.2735620737075806,1.3774222225038102e-06,0.9677038192749025,0.0,0.0,0.0,23.59769058227539,25.0,52.06298828125,-0.0,168.9286346435547,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.86932373046875,0.8202020525932312,0.1224346682429313,0.1103258728981018,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.830332338809967,0.1273862272500991,0.1208518370985984,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.825086772441864,0.1247738152742385,0.0874582380056381,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690185546875,0.7890681624412537,0.1089016050100326,0.1034684479236602,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.86968994140625,0.8595957159996033,0.1419322192668914,0.6390783190727234,288.8702392578125,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21685791015625,288.8738708496094,1.0,0.2366669028997421,1.0,1.0,0.0,1.0,-1.2735635042190552,1.2735620737075806,1.3774222225038102e-06,0.9677038192749025,0.0,0.0,0.0,23.59769058227539,25.0,52.06298828125,-0.0,168.9286346435547,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9065856933594,0.8247473835945129,0.1234779134392738,0.1112491488456726,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8349051475524902,0.1284575909376144,0.1218535378575325,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8294129967689514,0.1257230639457702,0.0881126523017883,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9062805175781,0.7932546734809875,0.1095803901553154,0.1040952801704406,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.90692138671875,0.863362193107605,0.1424864828586578,0.6415436267852783,288.907470703125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2157592773437,288.9110717773437,1.0,0.2374082803726196,1.0,1.0,0.0,1.0,-1.2803713083267212,1.280369997024536,1.3903538729209686e-06,0.9731772541999816,0.0,0.0,0.0,23.48247718811035,25.0,51.813079833984375,-0.0,170.8501434326172,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9065856933594,0.8247473835945129,0.1234779134392738,0.1112491488456726,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8349051475524902,0.1284575909376144,0.1218535378575325,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8294129967689514,0.1257230639457702,0.0881126523017883,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9062805175781,0.7932546734809875,0.1095803901553154,0.1040952801704406,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.90692138671875,0.863362193107605,0.1424864828586578,0.6415436267852783,288.907470703125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2157592773437,288.9110717773437,1.0,0.2374082803726196,1.0,1.0,0.0,1.0,-1.2803713083267212,1.280369997024536,1.3903538729209686e-06,0.9731772541999816,0.0,0.0,0.0,23.48247718811035,25.0,51.813079833984375,-0.0,170.8501434326172,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437561035156,0.8290536403656006,0.1245419979095459,0.1121926829218864,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8392586708068848,0.1295401751995086,0.1228666454553604,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.8335044384002686,0.1266841292381286,0.0887760147452354,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434509277344,0.7972318530082703,0.1102856174111366,0.1047481670975685,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.944091796875,0.8668273091316223,0.1430231779813766,0.6439330577850342,288.9446105957031,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.215087890625,288.9482116699219,1.0,0.238191619515419,1.0,1.0,0.0,1.0,-1.287168264389038,1.287166953086853,1.4033485058462247e-06,0.9786458611488342,0.0,0.0,0.0,23.39626121520996,25.0,51.66304397583008,-0.0,172.84925842285156,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437561035156,0.8290536403656006,0.1245419979095459,0.1121926829218864,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8392586708068848,0.1295401751995086,0.1228666454553604,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.8335044384002686,0.1266841292381286,0.0887760147452354,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434509277344,0.7972318530082703,0.1102856174111366,0.1047481670975685,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.944091796875,0.8668273091316223,0.1430231779813766,0.6439330577850342,288.9446105957031,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.215087890625,288.9482116699219,1.0,0.238191619515419,1.0,1.0,0.0,1.0,-1.287168264389038,1.287166953086853,1.4033485058462247e-06,0.9786458611488342,0.0,0.0,0.0,23.39626121520996,25.0,51.66304397583008,-0.0,172.84925842285156,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623107910156,0.8311471343040466,0.1250814646482467,0.1126714795827865,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8413798213005066,0.1300860345363617,0.1233777105808258,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623413085937,0.8354901075363159,0.1271693110466003,0.0891111195087432,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620056152344,0.7991653680801392,0.1106481999158859,0.1050843298435211,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626159667969,0.868472158908844,0.1432855427265167,0.6451016664505005,288.9631652832031,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.21490478515625,288.9667358398437,1.0,0.2385956048965454,1.0,1.0,0.0,1.0,-1.290565013885498,1.2905635833740234,1.4098741303314457e-06,0.981380581855774,0.0,0.0,0.0,23.361467361450195,25.0,51.61207962036133,-0.0,173.87339782714844,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808349609375,0.833213746547699,0.1256258189678192,0.1131548434495925,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.8434754610061646,0.1306351125240326,0.1238919422030448,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8374479413032532,0.1276577264070511,0.0894485786557197,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98052978515625,0.801072895526886,0.1110177189111709,0.1054270341992378,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9811706542969,0.8700700402259827,0.1435441672801971,0.6462538838386536,288.9817199707031,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2147216796875,288.9852600097656,1.0,0.2390064299106598,1.0,1.0,0.0,1.0,-1.2939621210098269,1.293960690498352,1.4164216963763463e-06,0.9841169118881226,0.0,0.0,0.0,23.33113479614257,25.0,51.57246017456055,-0.0,174.9121551513672,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179138183594,0.8373000621795654,0.126729130744934,0.1141350418329238,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8476209044456482,0.1317434459924698,0.1249302104115486,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8413117527961731,0.1286446154117584,0.0901306942105293,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.017578125,0.804844319820404,0.1117803230881691,0.1061344221234321,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181884765625,0.8731561899185181,0.1440509706735611,0.648512065410614,289.01873779296875,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2144470214844,289.02227783203125,1.0,0.2398454397916793,1.0,1.0,0.0,1.0,-1.3007636070251465,1.300762176513672,1.4295956134446897e-06,0.9895999431610109,0.0,0.0,0.0,23.281082153320312,25.0,51.517608642578125,-0.0,177.0299072265625,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179138183594,0.8373000621795654,0.126729130744934,0.1141350418329238,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8476209044456482,0.1317434459924698,0.1249302104115486,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8413117527961731,0.1286446154117584,0.0901306942105293,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.017578125,0.804844319820404,0.1117803230881691,0.1061344221234321,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181884765625,0.8731561899185181,0.1440509706735611,0.648512065410614,289.01873779296875,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2144470214844,289.02227783203125,1.0,0.2398454397916793,1.0,1.0,0.0,1.0,-1.3007636070251465,1.300762176513672,1.4295956134446897e-06,0.9895999431610109,0.0,0.0,0.0,23.281082153320312,25.0,51.517608642578125,-0.0,177.0299072265625,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.054931640625,0.8413669466972351,0.1278520822525024,0.1151331886649131,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8517445921897888,0.1328661143779754,0.1259821653366089,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549621582031,0.8451475501060486,0.1296455860137939,0.0908227786421775,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0545959472656,0.808556079864502,0.1125735938549041,0.1068713217973709,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552062988281,0.876136839389801,0.1445449143648147,0.650712788105011,289.0557556152344,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2145690917969,289.05926513671875,1.0,0.2407035231590271,1.0,1.0,0.0,1.0,-1.307581663131714,1.3075802326202393,1.4428885606321271e-06,0.9951028227806092,0.0,0.0,0.0,23.24172592163086,25.0,51.48420715332031,-0.0,179.1964111328125,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.054931640625,0.8413669466972351,0.1278520822525024,0.1151331886649131,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8517445921897888,0.1328661143779754,0.1259821653366089,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549621582031,0.8451475501060486,0.1296455860137939,0.0908227786421775,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0545959472656,0.808556079864502,0.1125735938549041,0.1068713217973709,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552062988281,0.876136839389801,0.1445449143648147,0.650712788105011,289.0557556152344,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2145690917969,289.05926513671875,1.0,0.2407035231590271,1.0,1.0,0.0,1.0,-1.307581663131714,1.3075802326202393,1.4428885606321271e-06,0.9951028227806092,0.0,0.0,0.0,23.24172592163086,25.0,51.48420715332031,-0.0,179.1964111328125,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919494628906,0.8454549312591553,0.1289950013160705,0.1161494106054306,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8558834791183472,0.1340039670467376,0.127048522233963,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.8489938378334045,0.1306613534688949,0.0915252491831779,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09161376953125,0.8121833205223083,0.1133973300457,0.1076373681426048,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922241210937,0.8790503740310669,0.1450271308422088,0.6528608202934265,289.0927734375,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2150573730469,289.09625244140625,1.0,0.2415770888328552,1.0,1.0,0.0,1.0,-1.314422845840454,1.3144214153289795,1.4563152035407256e-06,1.000631332397461,0.0,0.0,0.0,23.20993995666504,25.0,51.463653564453125,-0.0,181.40750122070312,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919494628906,0.8454549312591553,0.1289950013160705,0.1161494106054306,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8558834791183472,0.1340039670467376,0.127048522233963,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.8489938378334045,0.1306613534688949,0.0915252491831779,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09161376953125,0.8121833205223083,0.1133973300457,0.1076373681426048,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922241210937,0.8790503740310669,0.1450271308422088,0.6528608202934265,289.0927734375,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2150573730469,289.09625244140625,1.0,0.2415770888328552,1.0,1.0,0.0,1.0,-1.314422845840454,1.3144214153289795,1.4563152035407256e-06,1.000631332397461,0.0,0.0,0.0,23.20993995666504,25.0,51.463653564453125,-0.0,181.40750122070312,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12896728515625,0.8495957255363464,0.1301581412553787,0.1171838641166687,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8600665330886841,0.1351576745510101,0.1281298696994781,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.852881133556366,0.131692573428154,0.092238500714302,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286315917969,0.8157750368118286,0.1142504811286926,0.1084317713975906,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12921142578125,0.881928026676178,0.1454987823963165,0.6549608111381531,289.1297607421875,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2158203125,289.1332397460937,1.0,0.2424635887145996,1.0,1.0,0.0,1.0,-1.3212932348251345,1.32129168510437,1.4698885024699848e-06,1.0061904191970823,0.0,0.0,0.0,23.18338203430176,25.0,51.45077133178711,-0.0,183.6605682373047,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12896728515625,0.8495957255363464,0.1301581412553787,0.1171838641166687,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8600665330886841,0.1351576745510101,0.1281298696994781,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.852881133556366,0.131692573428154,0.092238500714302,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286315917969,0.8157750368118286,0.1142504811286926,0.1084317713975906,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12921142578125,0.881928026676178,0.1454987823963165,0.6549608111381531,289.1297607421875,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2158203125,289.1332397460937,1.0,0.2424635887145996,1.0,1.0,0.0,1.0,-1.3212932348251345,1.32129168510437,1.4698885024699848e-06,1.0061904191970823,0.0,0.0,0.0,23.18338203430176,25.0,51.45077133178711,-0.0,183.6605682373047,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474609375,0.8516937494277954,0.1307474374771118,0.1177080273628234,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475524902344,0.8621816635131836,0.135740652680397,0.1286763250827789,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.85484778881073,0.1322141885757446,0.0925993025302887,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471252441406,0.8175694346427917,0.1146873012185096,0.1088389456272125,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.147705078125,0.8833612203598022,0.1457310914993286,0.6559945344924927,289.14825439453125,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2163391113281,289.1517028808594,1.0,0.242911159992218,1.0,1.0,0.0,1.0,-1.3247411251068115,1.3247395753860474,1.476734155403392e-06,1.0089828968048096,0.0,0.0,0.0,23.17152404785156,25.0,51.44620895385742,-0.0,184.8023834228516,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
