time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381960,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659545898437,0.853813886642456,0.131341814994812,0.1182367280125618,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.864315927028656,0.1363277435302734,0.1292266100645065,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659851074219,0.8568333387374878,0.1327398270368576,0.0929628908634185,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656188964844,0.8193681836128235,0.1151304766535759,0.109252244234085,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.16619873046875,0.8847948908805847,0.1459612995386123,0.6570186018943787,289.166748046875,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2169189453125,289.1701965332031,1.0,0.2433613240718841,1.0,1.0,0.0,1.0,-1.3281981945037842,1.32819664478302,1.4836207355983788e-06,1.011784553527832,0.0,0.0,0.0,23.16033935546875,25.0,51.44248962402344,-0.0,185.95411682128903,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.20294189453125,0.8581300973892212,0.1325458437204361,0.1193078234791755,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8686516284942627,0.137515127658844,0.1303393095731735,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029724121094,0.8608710169792175,0.1338033527135849,0.0936985537409782,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20263671875,0.8229949474334717,0.1160357519984245,0.1100967302918434,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.20318603515625,0.8876741528511047,0.1464160680770874,0.6590403914451599,289.2037353515625,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2182312011719,289.2071533203125,1.0,0.2442690730094909,1.0,1.0,0.0,1.0,-1.3351433277130127,1.335141897201538,1.497524408478057e-06,1.0174177885055542,0.0,0.0,0.0,23.139373779296875,25.0,51.436893463134766,-0.0,188.2873992919922,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.20294189453125,0.8581300973892212,0.1325458437204361,0.1193078234791755,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8686516284942627,0.137515127658844,0.1303393095731735,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029724121094,0.8608710169792175,0.1338033527135849,0.0936985537409782,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20263671875,0.8229949474334717,0.1160357519984245,0.1100967302918434,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.20318603515625,0.8876741528511047,0.1464160680770874,0.6590403914451599,289.2037353515625,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2182312011719,289.2071533203125,1.0,0.2442690730094909,1.0,1.0,0.0,1.0,-1.3351433277130127,1.335141897201538,1.497524408478057e-06,1.0174177885055542,0.0,0.0,0.0,23.139373779296875,25.0,51.436893463134766,-0.0,188.2873992919922,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23992919921875,0.8625640869140625,0.1337711215019226,0.1203978806734085,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.873094916343689,0.1387225538492202,0.1314703375101089,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2399597167969,0.8650137186050415,0.1348841786384582,0.0944461673498153,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396240234375,0.8266901969909668,0.1169678196310997,0.110966257750988,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.8905851244926453,0.1468638777732849,0.6610296368598938,289.2406921386719,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2198181152344,289.2441101074219,1.0,0.2451866865158081,1.0,1.0,0.0,1.0,-1.3421387672424316,1.3421372175216677,1.5116207805476731e-06,1.0230975151062012,0.0,0.0,0.0,23.11940574645996,25.0,51.43313217163086,-0.0,190.6619567871093,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23992919921875,0.8625640869140625,0.1337711215019226,0.1203978806734085,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.873094916343689,0.1387225538492202,0.1314703375101089,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2399597167969,0.8650137186050415,0.1348841786384582,0.0944461673498153,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396240234375,0.8266901969909668,0.1169678196310997,0.110966257750988,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.8905851244926453,0.1468638777732849,0.6610296368598938,289.2406921386719,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2198181152344,289.2441101074219,1.0,0.2451866865158081,1.0,1.0,0.0,1.0,-1.3421387672424316,1.3421372175216677,1.5116207805476731e-06,1.0230975151062012,0.0,0.0,0.0,23.11940574645996,25.0,51.43313217163086,-0.0,190.6619567871093,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769470214844,0.86713045835495,0.1350170522928238,0.1215063482522964,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.877662718296051,0.1399511098861694,0.1326208859682083,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769470214844,0.8692768216133118,0.1359821408987045,0.0952055901288986,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.276611328125,0.8304829597473145,0.1179264709353447,0.1118606999516487,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.893546462059021,0.1473059058189392,0.6629916429519653,289.2776794433594,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2216186523437,289.28106689453125,1.0,0.2461137920618057,1.0,1.0,0.0,1.0,-1.3491910696029663,1.349189519882202,1.5259247447829694e-06,1.0288281440734863,0.0,0.0,0.0,23.0994815826416,25.0,51.43050765991211,-0.0,193.0785980224609,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769470214844,0.86713045835495,0.1350170522928238,0.1215063482522964,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.877662718296051,0.1399511098861694,0.1326208859682083,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769470214844,0.8692768216133118,0.1359821408987045,0.0952055901288986,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.276611328125,0.8304829597473145,0.1179264709353447,0.1118606999516487,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.893546462059021,0.1473059058189392,0.6629916429519653,289.2776794433594,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2216186523437,289.28106689453125,1.0,0.2461137920618057,1.0,1.0,0.0,1.0,-1.3491910696029663,1.349189519882202,1.5259247447829694e-06,1.0288281440734863,0.0,0.0,0.0,23.0994815826416,25.0,51.43050765991211,-0.0,193.0785980224609,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.8718404769897461,0.1362843960523605,0.1226339489221572,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.882366955280304,0.1412024796009063,0.1337926983833313,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.8736720681190491,0.1370982378721237,0.0959775447845459,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135986328125,0.8343992829322815,0.1189128756523132,0.1127812787890434,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.8965694904327393,0.1477427780628204,0.6649290919303894,289.3146667480469,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2236328125,289.31805419921875,1.0,0.247050940990448,1.0,1.0,0.0,1.0,-1.3563086986541748,1.3563071489334106,1.540455059512169e-06,1.0346155166625977,0.0,0.0,0.0,23.079147338867188,25.0,51.42877960205078,-0.0,195.5399780273437,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.8718404769897461,0.1362843960523605,0.1226339489221572,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.882366955280304,0.1412024796009063,0.1337926983833313,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.8736720681190491,0.1370982378721237,0.0959775447845459,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135986328125,0.8343992829322815,0.1189128756523132,0.1127812787890434,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.8965694904327393,0.1477427780628204,0.6649290919303894,289.3146667480469,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2236328125,289.31805419921875,1.0,0.247050940990448,1.0,1.0,0.0,1.0,-1.3563086986541748,1.3563071489334106,1.540455059512169e-06,1.0346155166625977,0.0,0.0,0.0,23.079147338867188,25.0,51.42877960205078,-0.0,195.5399780273437,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324279785156,0.8742508888244629,0.1369259655475616,0.123204804956913,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8847716450691223,0.1418367773294448,0.1343866437673568,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324279785156,0.8759211301803589,0.1376631110906601,0.0963682234287262,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33209228515625,0.8364093899726868,0.1194163262844085,0.1132512241601944,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33258056640625,0.8981068134307861,0.1479595303535461,0.6658897995948792,289.3331604003906,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2247009277344,289.3365173339844,1.0,0.2475233525037765,1.0,1.0,0.0,1.0,-1.3598933219909668,1.3598917722702026,1.5478080968023278e-06,1.0375308990478516,0.0,0.0,0.0,23.068744659423828,25.0,51.42815017700195,-0.0,196.7879180908203,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509216308594,0.8766982555389404,0.1375725716352462,0.1237801760435104,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8872115015983582,0.1424766927957534,0.134985864162445,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509216308594,0.8782049417495728,0.138232409954071,0.0967619717121124,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3505859375,0.8384564518928528,0.1199263632297515,0.1137273907661438,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35107421875,0.899662435054779,0.1481753289699554,0.6668457984924316,289.35162353515625,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.225830078125,289.3550109863281,1.0,0.2479983121156692,1.0,1.0,0.0,1.0,-1.3634952306747437,1.3634936809539795,1.5552204786217771e-06,1.0404609441757202,0.0,0.0,0.0,23.058149337768555,25.0,51.42761993408203,-0.0,198.0474548339844,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.8817052841186523,0.1388812214136123,0.1249447092413902,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8921980857849121,0.1437739431858062,0.1362006366252899,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.882878839969635,0.139384776353836,0.0975589752197265,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3875732421875,0.8426699042320251,0.120966613292694,0.1146987527608871,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.9028313159942628,0.1486042737960815,0.6687450408935547,289.3886108398437,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2281799316406,289.3919677734375,1.0,0.2489562481641769,1.0,1.0,0.0,1.0,-1.3707540035247805,1.370752453804016,1.5702296423114603e-06,1.0463659763336182,0.0,0.0,0.0,23.03637313842773,25.0,51.42684173583984,-0.0,200.60281372070312,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.8817052841186523,0.1388812214136123,0.1249447092413902,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8921980857849121,0.1437739431858062,0.1362006366252899,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.882878839969635,0.139384776353836,0.0975589752197265,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3875732421875,0.8426699042320251,0.120966613292694,0.1146987527608871,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.9028313159942628,0.1486042737960815,0.6687450408935547,289.3886108398437,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2281799316406,289.3919677734375,1.0,0.2489562481641769,1.0,1.0,0.0,1.0,-1.3707540035247805,1.370752453804016,1.5702296423114603e-06,1.0463659763336182,0.0,0.0,0.0,23.03637313842773,25.0,51.42684173583984,-0.0,200.60281372070312,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8868621587753296,0.1402101367712021,0.1261273920536041,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8973271250724792,0.145094558596611,0.1374372839927673,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8876960873603821,0.140555590391159,0.0983687341213226,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.424560546875,0.8470535278320312,0.12203349173069,0.1156952381134033,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.906152844429016,0.1490302383899688,0.6706295609474182,289.4255676269531,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.23065185546875,289.42889404296875,1.0,0.2499252259731292,1.0,1.0,0.0,1.0,-1.3780888319015503,1.3780871629714966,1.5854918729019118e-06,1.052332043647766,0.0,0.0,0.0,23.01376914978028,25.0,51.42634201049805,-0.0,203.2080841064453,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8868621587753296,0.1402101367712021,0.1261273920536041,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8973271250724792,0.145094558596611,0.1374372839927673,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8876960873603821,0.140555590391159,0.0983687341213226,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.424560546875,0.8470535278320312,0.12203349173069,0.1156952381134033,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.906152844429016,0.1490302383899688,0.6706295609474182,289.4255676269531,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.23065185546875,289.42889404296875,1.0,0.2499252259731292,1.0,1.0,0.0,1.0,-1.3780888319015503,1.3780871629714966,1.5854918729019118e-06,1.052332043647766,0.0,0.0,0.0,23.01376914978028,25.0,51.42634201049805,-0.0,203.2080841064453,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8921681046485901,0.1415592432022094,0.1273280978202819,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.9025980234146118,0.1464388966560363,0.1386962085962295,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.892657995223999,0.1417451649904251,0.0991914570331573,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615478515625,0.8516196608543396,0.1231269761919975,0.1167168095707893,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9096879959106444,0.1494537889957428,0.6725020408630371,289.4625549316406,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2332458496094,289.4658508300781,1.0,0.2509057521820068,1.0,1.0,0.0,1.0,-1.3855030536651611,1.385501503944397,1.6010169474611755e-06,1.058360934257507,0.0,0.0,0.0,22.99032020568848,25.0,51.426055908203125,-0.0,205.865463256836,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8921681046485901,0.1415592432022094,0.1273280978202819,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.9025980234146118,0.1464388966560363,0.1386962085962295,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.892657995223999,0.1417451649904251,0.0991914570331573,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615478515625,0.8516196608543396,0.1231269761919975,0.1167168095707893,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9096879959106444,0.1494537889957428,0.6725020408630371,289.4625549316406,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2332458496094,289.4658508300781,1.0,0.2509057521820068,1.0,1.0,0.0,1.0,-1.3855030536651611,1.385501503944397,1.6010169474611755e-06,1.058360934257507,0.0,0.0,0.0,22.99032020568848,25.0,51.426055908203125,-0.0,205.865463256836,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.49884033203125,0.8976194858551025,0.142927810549736,0.1285462081432342,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.908180296421051,0.1478065848350525,0.1399769783020019,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49884033203125,0.8977631330490112,0.1429531872272491,0.1000269427895546,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49853515625,0.8563765287399292,0.1242461949586868,0.1177626401185989,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9134249687194824,0.1498755365610122,0.674365222454071,289.4995422363281,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2359619140625,289.5028076171875,1.0,0.2518980205059051,1.0,1.0,0.0,1.0,-1.3929978609085083,1.392996311187744,1.6168086176548968e-06,1.0644519329071045,0.0,0.0,0.0,22.966026306152344,25.0,51.42588424682617,-0.0,208.57618713378903,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.49884033203125,0.8976194858551025,0.142927810549736,0.1285462081432342,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.908180296421051,0.1478065848350525,0.1399769783020019,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49884033203125,0.8977631330490112,0.1429531872272491,0.1000269427895546,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49853515625,0.8563765287399292,0.1242461949586868,0.1177626401185989,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9134249687194824,0.1498755365610122,0.674365222454071,289.4995422363281,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2359619140625,289.5028076171875,1.0,0.2518980205059051,1.0,1.0,0.0,1.0,-1.3929978609085083,1.392996311187744,1.6168086176548968e-06,1.0644519329071045,0.0,0.0,0.0,22.966026306152344,25.0,51.42588424682617,-0.0,208.57618713378903,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.517333984375,0.9003999829292297,0.1436197012662887,0.1291620582342147,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174255371094,0.9111468195915222,0.1484996825456619,0.1406260579824447,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.517333984375,0.9003703594207764,0.1435645371675491,0.1004497557878494,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170288085937,0.8588306903839111,0.1248159110546112,0.1182950809597969,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.915365755558014,0.1500858813524246,0.6752939224243164,289.5180053710937,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.23736572265625,289.52130126953125,1.0,0.2523989081382751,1.0,1.0,0.0,1.0,-1.396777868270874,1.39677631855011,1.6248104657279328e-06,1.067522406578064,0.0,0.0,0.0,22.95357322692871,25.0,51.42588424682617,-0.0,209.95281982421875,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53582763671875,0.9032163619995116,0.144316166639328,0.1297819912433624,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359191894531,0.9142136573791504,0.1491984277963638,0.1412804126739502,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.53582763671875,0.9030128717422484,0.144180342555046,0.1008756607770919,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355224609375,0.8613348007202148,0.1253917068243026,0.1188332512974739,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359191894531,0.9173523187637328,0.1502959579229354,0.6762212514877319,289.5364990234375,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23876953125,289.5397644042969,1.0,0.2529027760028839,1.0,1.0,0.0,1.0,-1.4005781412124634,1.4005764722824097,1.6328800711562508e-06,1.0706080198287964,0.0,0.0,0.0,22.94091033935547,25.0,51.42585754394531,-0.0,211.3431854248047,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57281494140625,0.909185230731964,0.1457233279943466,0.1310345381498336,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9206075072288512,0.1506136059761047,0.142605721950531,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.57281494140625,0.9086008667945862,0.1454260051250457,0.101737156510353,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.572509765625,0.8664979934692383,0.126562237739563,0.1199274361133575,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9214571714401244,0.1507156044244766,0.6780725717544556,289.573486328125,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2416381835937,289.57672119140625,1.0,0.2539199590682983,1.0,1.0,0.0,1.0,-1.4082428216934204,1.4082412719726562,1.6492318763994265e-06,1.0768272876739502,0.0,0.0,0.0,22.914981842041016,25.0,51.42586135864258,-0.0,214.16714477539065,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57281494140625,0.909185230731964,0.1457233279943466,0.1310345381498336,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9206075072288512,0.1506136059761047,0.142605721950531,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.57281494140625,0.9086008667945862,0.1454260051250457,0.101737156510353,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.572509765625,0.8664979934692383,0.126562237739563,0.1199274361133575,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9214571714401244,0.1507156044244766,0.6780725717544556,289.573486328125,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2416381835937,289.57672119140625,1.0,0.2539199590682983,1.0,1.0,0.0,1.0,-1.4082428216934204,1.4082412719726562,1.6492318763994265e-06,1.0768272876739502,0.0,0.0,0.0,22.914981842041016,25.0,51.42586135864258,-0.0,214.16714477539065,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098022460937,0.9156204462051392,0.1471494287252426,0.1323040127754211,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9272809624671936,0.1520526707172393,0.1439534276723861,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098022460937,0.91463303565979,0.1466906070709228,0.1026117503643035,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6094970703125,0.87187260389328,0.1277580708265304,0.1210454478859901,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9257274270057678,0.1511349231004715,0.6799213290214539,289.6104431152344,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2445678710937,289.6136779785156,1.0,0.2549501657485962,1.0,1.0,0.0,1.0,-1.415995955467224,1.4159942865371704,1.6658750610076822e-06,1.0831120014190674,0.0,0.0,0.0,22.888267517089844,25.0,51.42593765258789,-0.0,217.0506134033203,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098022460937,0.9156204462051392,0.1471494287252426,0.1323040127754211,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9272809624671936,0.1520526707172393,0.1439534276723861,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098022460937,0.91463303565979,0.1466906070709228,0.1026117503643035,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6094970703125,0.87187260389328,0.1277580708265304,0.1210454478859901,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9257274270057678,0.1511349231004715,0.6799213290214539,289.6104431152344,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2445678710937,289.6136779785156,1.0,0.2549501657485962,1.0,1.0,0.0,1.0,-1.415995955467224,1.4159942865371704,1.6658750610076822e-06,1.0831120014190674,0.0,0.0,0.0,22.888267517089844,25.0,51.42593765258789,-0.0,217.0506134033203,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.64678955078125,0.9224250316619872,0.1485943347215652,0.1335901767015457,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9341639876365662,0.1535157561302185,0.1453235894441604,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.64678955078125,0.9210320115089417,0.147974282503128,0.1034994944930076,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.646484375,0.8774678707122803,0.1289789974689483,0.1221870705485344,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.930158793926239,0.1515555679798126,0.6817721724510193,289.6474304199219,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24664306640625,289.650634765625,1.0,0.2559938728809356,1.0,1.0,0.0,1.0,-1.4238427877426147,1.423841118812561,1.6828244042699223e-06,1.0894657373428345,0.0,0.0,0.0,22.86051177978516,25.0,51.4260368347168,-0.0,219.9962158203125,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.64678955078125,0.9224250316619872,0.1485943347215652,0.1335901767015457,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9341639876365662,0.1535157561302185,0.1453235894441604,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.64678955078125,0.9210320115089417,0.147974282503128,0.1034994944930076,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.646484375,0.8774678707122803,0.1289789974689483,0.1221870705485344,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.930158793926239,0.1515555679798126,0.6817721724510193,289.6474304199219,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24664306640625,289.650634765625,1.0,0.2559938728809356,1.0,1.0,0.0,1.0,-1.4238427877426147,1.423841118812561,1.6828244042699223e-06,1.0894657373428345,0.0,0.0,0.0,22.86051177978516,25.0,51.4260368347168,-0.0,219.9962158203125,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68377685546875,0.9295368790626526,0.1500584334135055,0.13489331305027,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.941218078136444,0.1550035029649734,0.146716758608818,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68377685546875,0.927751898765564,0.1492776870727539,0.1044007688760757,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6834716796875,0.8833136558532715,0.1302253752946853,0.1233525201678276,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9347771406173706,0.151980772614479,0.6836401224136353,289.68438720703125,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.24822998046875,289.6875915527344,1.0,0.2570523917675018,1.0,1.0,0.0,1.0,-1.4318029880523682,1.4318013191223145,1.7001258356685869e-06,1.095903396606445,0.0,0.0,0.0,22.83055877685547,25.0,51.426387786865234,-0.0,223.0099334716797,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68377685546875,0.9295368790626526,0.1500584334135055,0.13489331305027,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.941218078136444,0.1550035029649734,0.146716758608818,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68377685546875,0.927751898765564,0.1492776870727539,0.1044007688760757,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6834716796875,0.8833136558532715,0.1302253752946853,0.1233525201678276,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9347771406173706,0.151980772614479,0.6836401224136353,289.68438720703125,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.24822998046875,289.6875915527344,1.0,0.2570523917675018,1.0,1.0,0.0,1.0,-1.4318029880523682,1.4318013191223145,1.7001258356685869e-06,1.095903396606445,0.0,0.0,0.0,22.83055877685547,25.0,51.426387786865234,-0.0,223.0099334716797,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022705078125,0.9331780076026917,0.1507975161075592,0.1355511248111724,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9447852373123168,0.1557564884424209,0.1474218368530273,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022705078125,0.931206464767456,0.1499366909265518,0.1048564314842224,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70196533203125,0.886328935623169,0.1308578550815582,0.1239439472556114,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9371497631072998,0.152194857597351,0.6845808625221252,289.702880859375,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2490539550781,289.7060852050781,1.0,0.2575873732566833,1.0,1.0,0.0,1.0,-1.4358254671096802,1.435823678970337,1.708909621811472e-06,1.0991533994674685,0.0,0.0,0.0,22.81488609313965,25.0,51.42670440673828,-0.0,224.54299926757807,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.72076416015625,0.9368599057197572,0.1515414118766784,0.1362132132053375,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9483663439750672,0.1565157771110534,0.1481328010559082,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72076416015625,0.9347099661827089,0.1506007611751556,0.1053155809640884,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.720458984375,0.8894041776657104,0.131496712565422,0.1245413795113563,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9395591616630554,0.1524098664522171,0.6855257153511047,289.72137451171875,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2498474121094,289.7245483398437,1.0,0.2581263780593872,1.0,1.0,0.0,1.0,-1.4398763179779053,1.4398746490478516,1.7177834479298326e-06,1.1024242639541626,0.0,0.0,0.0,22.79888343811035,25.0,51.42708206176758,-0.0,226.09423828125,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.9442984461784364,0.1530430018901825,0.1375496834516525,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.955531895160675,0.1580525487661361,0.1495718210935592,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.9418210983276368,0.151943489909172,0.1062439829111099,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574462890625,0.8957274556159973,0.1327927857637405,0.1257534772157669,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.9444733262062072,0.152842491865158,0.6874265670776367,289.7583312988281,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.25146484375,289.7615051269531,1.0,0.2592162787914276,1.0,1.0,0.0,1.0,-1.4480596780776978,1.448058009147644,1.7357951946905814e-06,1.1090255975723269,0.0,0.0,0.0,22.76613044738769,25.0,51.42784881591797,-0.0,229.2509307861328,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.9442984461784364,0.1530430018901825,0.1375496834516525,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.955531895160675,0.1580525487661361,0.1495718210935592,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.9418210983276368,0.151943489909172,0.1062439829111099,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574462890625,0.8957274556159973,0.1327927857637405,0.1257534772157669,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.9444733262062072,0.152842491865158,0.6874265670776367,289.7583312988281,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.25146484375,289.7615051269531,1.0,0.2592162787914276,1.0,1.0,0.0,1.0,-1.4480596780776978,1.448058009147644,1.7357951946905814e-06,1.1090255975723269,0.0,0.0,0.0,22.76613044738769,25.0,51.42784881591797,-0.0,229.2509307861328,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.9517698884010316,0.1545628309249878,0.1389023959636688,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9626491665840148,0.1596137434244156,0.1510336995124817,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.9490103125572203,0.153305783867836,0.1071858927607536,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.79443359375,0.9022744297981262,0.1341132521629333,0.1269885301589965,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.94949471950531,0.1532785445451736,0.6893420815467834,289.7953186035156,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.25311279296875,289.7984619140625,1.0,0.2603223621845245,1.0,1.0,0.0,1.0,-1.4563515186309814,1.4563498497009275,1.7541620991323723e-06,1.115705490112305,0.0,0.0,0.0,22.732635498046875,28.0,51.428592681884766,-0.0,232.481674194336,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.9517698884010316,0.1545628309249878,0.1389023959636688,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9626491665840148,0.1596137434244156,0.1510336995124817,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.9490103125572203,0.153305783867836,0.1071858927607536,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.79443359375,0.9022744297981262,0.1341132521629333,0.1269885301589965,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.94949471950531,0.1532785445451736,0.6893420815467834,289.7953186035156,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.25311279296875,289.7984619140625,1.0,0.2603223621845245,1.0,1.0,0.0,1.0,-1.4563515186309814,1.4563498497009275,1.7541620991323723e-06,1.115705490112305,0.0,0.0,0.0,22.732635498046875,28.0,51.428592681884766,-0.0,232.481674194336,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
