time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384060,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.9475796818733216,0.1564404666423797,0.1404755264520645,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.9586436152458192,0.1615488082170486,0.1527382135391235,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.944462239742279,0.155033603310585,0.1083024442195892,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8986731767654419,0.1358098089694976,0.1284673810005188,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.9427990913391112,0.1540735512971878,0.6923285722732544,289.8322448730469,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8353881835937,1.0,0.2626307010650635,1.0,1.0,0.0,1.0,-1.4669846296310425,1.4669828414916992,1.7778426126824345e-06,1.124215841293335,0.0,0.0,0.0,23.30208778381348,31.0,51.41987609863281,-0.0,238.202865600586,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.9475796818733216,0.1564404666423797,0.1404755264520645,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.9586436152458192,0.1615488082170486,0.1527382135391235,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.944462239742279,0.155033603310585,0.1083024442195892,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8986731767654419,0.1358098089694976,0.1284673810005188,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.9427990913391112,0.1540735512971878,0.6923285722732544,289.8322448730469,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8353881835937,1.0,0.2626307010650635,1.0,1.0,0.0,1.0,-1.4669846296310425,1.4669828414916992,1.7778426126824345e-06,1.124215841293335,0.0,0.0,0.0,23.30208778381348,31.0,51.41987609863281,-0.0,238.202865600586,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8686828613281,0.9417226314544678,0.1588382720947265,0.1425434798002243,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.953056573867798,0.1640568524599075,0.1550049036741256,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8686828613281,0.938315749168396,0.1573129296302795,0.1098215952515602,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.868408203125,0.8939762115478516,0.1380886286497116,0.1305159777402877,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.86865234375,0.9345363974571228,0.1554455012083053,0.6979805827140808,289.8692626953125,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2676696777344,289.8724060058594,1.0,0.2659948170185089,1.0,1.0,0.0,1.0,-1.483254075050354,1.4832521677017212,1.8144526165997377e-06,1.1372138261795044,0.0,0.0,0.0,24.13199043273925,34.0,51.49871826171875,-0.0,247.00216674804688,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8686828613281,0.9417226314544678,0.1588382720947265,0.1425434798002243,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.953056573867798,0.1640568524599075,0.1550049036741256,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8686828613281,0.938315749168396,0.1573129296302795,0.1098215952515602,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.868408203125,0.8939762115478516,0.1380886286497116,0.1305159777402877,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.86865234375,0.9345363974571228,0.1554455012083053,0.6979805827140808,289.8692626953125,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2676696777344,289.8724060058594,1.0,0.2659948170185089,1.0,1.0,0.0,1.0,-1.483254075050354,1.4832521677017212,1.8144526165997377e-06,1.1372138261795044,0.0,0.0,0.0,24.13199043273925,34.0,51.49871826171875,-0.0,247.00216674804688,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88726806640625,0.937904417514801,0.160172551870346,0.1437153369188308,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873291015625,0.9494166970252992,0.1654711216688156,0.1563062369823455,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8872375488281,0.934394896030426,0.1586028933525085,0.1106985434889793,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.886962890625,0.8910107016563416,0.1393924802541732,0.1317122727632522,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.88720703125,0.9296085834503174,0.1562951505184173,0.7016183137893677,289.8878173828125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.27362060546875,289.8909606933594,1.0,0.2680318355560303,1.0,1.0,0.0,1.0,-1.493078112602234,1.4930763244628906,1.8367895791016047e-06,1.1450577974319458,0.0,0.0,0.0,24.652069091796875,34.0,51.56101989746094,-0.0,252.45095825195312,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9058532714844,0.9333869218826294,0.1615782231092453,0.1449588388204574,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059143066406,0.9450923204421996,0.1669729948043823,0.1576986163854599,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9058532714844,0.9298104643821716,0.1599738746881485,0.1116380989551544,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90557861328125,0.8875470757484436,0.1407865583896637,0.1330022364854812,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.9240795373916626,0.1572342962026596,0.7056975364685059,289.9064025878906,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2800598144531,289.9095458984375,1.0,0.2702798545360565,1.0,1.0,0.0,1.0,-1.5038152933120728,1.5038135051727295,1.8614013015394448e-06,1.1536264419555664,0.0,0.0,0.0,25.24757575988769,37.0,51.62716293334961,-0.0,258.5519714355469,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.94317626953125,0.9226425886154176,0.1645700186491012,0.1476249098777771,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432373046875,0.9346652030944824,0.1702025234699249,0.1607159078121185,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.9190725088119508,0.1629229485988617,0.1136756762862205,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9429016113281,0.8794069886207581,0.1438073515892028,0.1358217000961303,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.9117935299873352,0.1593414694070816,0.7149781584739685,289.9436950683594,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2937927246094,289.9468078613281,1.0,0.2753357291221618,1.0,1.0,0.0,1.0,-1.5276093482971191,1.5276074409484863,1.916682094815769e-06,1.172598361968994,0.0,0.0,0.0,26.66000747680664,40.0,51.75474166870117,-0.0,272.60321044921875,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.94317626953125,0.9226425886154176,0.1645700186491012,0.1476249098777771,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432373046875,0.9346652030944824,0.1702025234699249,0.1607159078121185,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.9190725088119508,0.1629229485988617,0.1136756762862205,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9429016113281,0.8794069886207581,0.1438073515892028,0.1358217000961303,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.9117935299873352,0.1593414694070816,0.7149781584739685,289.9436950683594,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2937927246094,289.9468078613281,1.0,0.2753357291221618,1.0,1.0,0.0,1.0,-1.5276093482971191,1.5276074409484863,1.916682094815769e-06,1.172598361968994,0.0,0.0,0.0,26.66000747680664,40.0,51.75474166870117,-0.0,272.60321044921875,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.9108172655105592,0.1677687168121338,0.1504933983087539,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806213378906,0.922816514968872,0.1736944019794464,0.1640001982450485,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.9075025916099548,0.1661112904548645,0.1158939972519874,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9803161621094,0.8703873157501221,0.1470979899168014,0.138915941119194,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.8994358777999878,0.1617110222578048,0.725532054901123,289.9810791015625,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3082275390625,289.9841613769531,1.0,0.2810341417789459,1.0,1.0,0.0,1.0,-1.5540426969528198,1.5540406703948977,1.979293983822572e-06,1.1936484575271606,0.0,0.0,0.0,28.34640312194824,43.0,51.86384582519531,-0.0,289.0056457519531,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.9108172655105592,0.1677687168121338,0.1504933983087539,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806213378906,0.922816514968872,0.1736944019794464,0.1640001982450485,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.9075025916099548,0.1661112904548645,0.1158939972519874,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9803161621094,0.8703873157501221,0.1470979899168014,0.138915941119194,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.8994358777999878,0.1617110222578048,0.725532054901123,289.9810791015625,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3082275390625,289.9841613769531,1.0,0.2810341417789459,1.0,1.0,0.0,1.0,-1.5540426969528198,1.5540406703948977,1.979293983822572e-06,1.1936484575271606,0.0,0.0,0.0,28.34640312194824,43.0,51.86384582519531,-0.0,289.0056457519531,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.8996298313140869,0.171146810054779,0.153534397482872,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9110177755355836,0.1774159371852874,0.1675146371126175,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.8966474533081055,0.1695082187652588,0.1182673498988151,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0177917480469,0.861390233039856,0.150623932480812,0.142246276140213,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.8874849677085876,0.1643058657646179,0.737163782119751,290.0185546875,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.322998046875,290.0215759277344,1.0,0.2872571945190429,1.0,1.0,0.0,1.0,-1.5827237367630005,1.582721710205078,2.0486622815951705e-06,1.216457724571228,0.0,0.0,0.0,30.26742553710937,46.0,51.95051956176758,-0.0,307.64190673828125,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.8996298313140869,0.171146810054779,0.153534397482872,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9110177755355836,0.1774159371852874,0.1675146371126175,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.8966474533081055,0.1695082187652588,0.1182673498988151,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0177917480469,0.861390233039856,0.150623932480812,0.142246276140213,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.8874849677085876,0.1643058657646179,0.737163782119751,290.0185546875,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.322998046875,290.0215759277344,1.0,0.2872571945190429,1.0,1.0,0.0,1.0,-1.5827237367630005,1.582721710205078,2.0486622815951705e-06,1.216457724571228,0.0,0.0,0.0,30.26742553710937,46.0,51.95051956176758,-0.0,307.64190673828125,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.8892804384231567,0.1746872663497924,0.1567291468381881,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556335449219,0.9006006717681885,0.1813466101884842,0.1712357252836227,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.8864710330963135,0.173094630241394,0.1207794994115829,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0553283691406,0.8530545830726624,0.1543631702661514,0.1457876861095428,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.8762556314468384,0.1671023517847061,0.7497464418411255,290.0560607910156,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3378295898437,290.0590515136719,1.0,0.2939070463180542,1.0,1.0,0.0,1.0,-1.613399863243103,1.6133977174758911,2.124508682754822e-06,1.240818738937378,0.0,0.0,0.0,32.3812370300293,49.0,52.01649856567383,-0.0,328.4393005371094,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.8892804384231567,0.1746872663497924,0.1567291468381881,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556335449219,0.9006006717681885,0.1813466101884842,0.1712357252836227,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.8864710330963135,0.173094630241394,0.1207794994115829,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0553283691406,0.8530545830726624,0.1543631702661514,0.1457876861095428,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.8762556314468384,0.1671023517847061,0.7497464418411255,290.0560607910156,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3378295898437,290.0590515136719,1.0,0.2939070463180542,1.0,1.0,0.0,1.0,-1.613399863243103,1.6133977174758911,2.124508682754822e-06,1.240818738937378,0.0,0.0,0.0,32.3812370300293,49.0,52.01649856567383,-0.0,328.4393005371094,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743713378906,0.8844366669654846,0.176515519618988,0.158380851149559,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0744323730469,0.8959057331085205,0.1833870261907577,0.1731697022914886,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743408203125,0.8817325830459595,0.1749557703733444,0.122084803879261,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741271972656,0.8492441773414612,0.1563090980052948,0.1476331502199173,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07427978515625,0.871052622795105,0.1685720980167389,0.7563715577125549,290.0748596191406,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3452453613281,290.0777893066406,1.0,0.2973694205284118,1.0,1.0,0.0,1.0,-1.6294410228729248,1.629438877105713,2.1648515939887147e-06,1.253543496131897,0.0,0.0,0.0,33.499263763427734,49.0,52.04265975952149,-0.0,339.6446533203125,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931396484375,0.8798667788505554,0.1783811599016189,0.1600672155618667,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932006835937,0.8914836645126343,0.1854759752750396,0.1751507520675659,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931396484375,0.8772780895233154,0.1768607795238495,0.1234216168522834,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0929260253906,0.8457050323486328,0.158304214477539,0.1495264321565628,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.09307861328125,0.866169810295105,0.1700876802206039,0.7632086873054504,290.0936279296875,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3526611328125,290.0965576171875,1.0,0.3009123504161834,1.0,1.0,0.0,1.0,-1.6459304094314575,1.645928144454956,2.206809995186632e-06,1.2666140794754028,0.0,0.0,0.0,34.65201568603516,52.0,52.06490707397461,-0.0,351.3865661621094,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8716246485710144,0.1822211146354675,0.1635400503873825,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308288574219,0.8835411667823792,0.1897954493761062,0.179249420762062,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8692904114723206,0.1807986199855804,0.1261865198612213,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305236816406,0.8394710421562195,0.162437617778778,0.1534512788057327,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8574156165122986,0.1732517182826995,0.7774935960769653,290.1312255859375,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3674011230469,290.13409423828125,1.0,0.3082117438316345,1.0,1.0,0.0,1.0,-1.6802023649215698,1.6801999807357788,2.2956003249419155e-06,1.29374897480011,0.0,0.0,0.0,37.045841217041016,55.0,52.0992546081543,-0.0,376.4857177734375,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8716246485710144,0.1822211146354675,0.1635400503873825,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308288574219,0.8835411667823792,0.1897954493761062,0.179249420762062,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8692904114723206,0.1807986199855804,0.1261865198612213,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305236816406,0.8394710421562195,0.162437617778778,0.1534512788057327,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8574156165122986,0.1732517182826995,0.7774935960769653,290.1312255859375,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3674011230469,290.13409423828125,1.0,0.3082117438316345,1.0,1.0,0.0,1.0,-1.6802023649215698,1.6801999807357788,2.2956003249419155e-06,1.29374897480011,0.0,0.0,0.0,37.045841217041016,55.0,52.0992546081543,-0.0,376.4857177734375,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8646115064620972,0.1862026900053024,0.167142167687416,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8768452405929565,0.1943002492189407,0.1835255324840545,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8625547289848328,0.1849035769701004,0.1290698051452636,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.8343488574028015,0.1667578965425491,0.1575553864240646,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.8500020503997803,0.1765883862972259,0.7925659418106079,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3819885253906,290.1716613769531,1.0,0.3157608211040497,1.0,1.0,0.0,1.0,-1.7161463499069214,1.7161439657211304,2.3910181425890187e-06,1.3221635818481443,0.0,0.0,0.0,39.535491943359375,58.0,52.12240982055664,-0.0,403.7766418457031,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8646115064620972,0.1862026900053024,0.167142167687416,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8768452405929565,0.1943002492189407,0.1835255324840545,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8625547289848328,0.1849035769701004,0.1290698051452636,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.8343488574028015,0.1667578965425491,0.1575553864240646,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.8500020503997803,0.1765883862972259,0.7925659418106079,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3819885253906,290.1716613769531,1.0,0.3157608211040497,1.0,1.0,0.0,1.0,-1.7161463499069214,1.7161439657211304,2.3910181425890187e-06,1.3221635818481443,0.0,0.0,0.0,39.535491943359375,58.0,52.12240982055664,-0.0,403.7766418457031,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8587879538536072,0.1903208196163177,0.1708678901195526,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060546875,0.8713690042495728,0.1989847123622894,0.1879724115133285,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8570242524147034,0.1891702711582183,0.1320667862892151,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.205810546875,0.8302779793739319,0.1712588220834732,0.1618314981460571,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.8438481688499451,0.1800912618637085,0.8083903193473816,290.2064514160156,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3963928222656,290.209228515625,1.0,0.3235222399234772,1.0,1.0,0.0,1.0,-1.7536907196044922,1.7536882162094116,2.493188958396786e-06,1.3517965078353882,0.0,0.0,0.0,42.09780883789063,61.0,52.13668823242188,-0.0,433.3074035644531,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8587879538536072,0.1903208196163177,0.1708678901195526,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060546875,0.8713690042495728,0.1989847123622894,0.1879724115133285,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8570242524147034,0.1891702711582183,0.1320667862892151,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.205810546875,0.8302779793739319,0.1712588220834732,0.1618314981460571,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.8438481688499451,0.1800912618637085,0.8083903193473816,290.2064514160156,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3963928222656,290.209228515625,1.0,0.3235222399234772,1.0,1.0,0.0,1.0,-1.7536907196044922,1.7536882162094116,2.493188958396786e-06,1.3517965078353882,0.0,0.0,0.0,42.09780883789063,61.0,52.13668823242188,-0.0,433.3074035644531,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.8540650606155396,0.1945721060037613,0.1747132241725921,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8670332431793213,0.2038452476263046,0.1925856620073318,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.8526063561439514,0.193595290184021,0.135174348950386,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2434387207031,0.8271787762641907,0.1759363114833831,0.166274756193161,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435302734375,0.8388364911079407,0.1837560534477234,0.8249428272247314,290.2440490722656,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.41064453125,290.2467956542969,1.0,0.3314697742462158,1.0,1.0,0.0,1.0,-1.7927870750427246,1.7927844524383545,2.6022939891845454e-06,1.382605791091919,0.0,0.0,0.0,44.71475982666016,64.0,52.14387893676758,-0.0,465.1534118652344,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.8540650606155396,0.1945721060037613,0.1747132241725921,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8670332431793213,0.2038452476263046,0.1925856620073318,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.8526063561439514,0.193595290184021,0.135174348950386,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2434387207031,0.8271787762641907,0.1759363114833831,0.166274756193161,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435302734375,0.8388364911079407,0.1837560534477234,0.8249428272247314,290.2440490722656,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.41064453125,290.2467956542969,1.0,0.3314697742462158,1.0,1.0,0.0,1.0,-1.7927870750427246,1.7927844524383545,2.6022939891845454e-06,1.382605791091919,0.0,0.0,0.0,44.71475982666016,64.0,52.14387893676758,-0.0,465.1534118652344,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8520833253860474,0.1967464089393615,0.1766793876886367,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.26251220703125,0.8652616739273071,0.2063401341438293,0.1949530988931656,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8507810235023499,0.1958658397197723,0.136768490076065,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.26226806640625,0.8259676098823547,0.1783397197723388,0.1685573458671569,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623291015625,0.8367207050323486,0.1856480091810226,0.8334845304489136,290.26287841796875,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4173583984375,290.2655639648437,1.0,0.3355065882205963,1.0,1.0,0.0,1.0,-1.812901258468628,1.8128986358642576,2.659499159562984e-06,1.398437738418579,0.0,0.0,0.0,46.03908157348633,64.0,52.14522552490234,-0.0,481.9706726074219,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.850341260433197,0.1989532858133316,0.1786744445562362,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8637418150901794,0.2088783681392669,0.1973611116409301,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.8491981029510498,0.1981752812862396,0.1383895128965377,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2810974121094,0.8249732851982117,0.1807864308357238,0.1708805561065673,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811584472656,0.8348509073257446,0.1875806748867035,0.8422060012817383,290.2816772460937,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4237670898437,290.28436279296875,1.0,0.3395836353302002,1.0,1.0,0.0,1.0,-1.833396077156067,1.8333934545516968,2.718533323786687e-06,1.414556622505188,0.0,0.0,0.0,47.37152862548828,67.0,52.14527893066406,-0.0,499.4058837890625,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8475207090377808,0.2034617662429809,0.1827485114336013,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.861401379108429,0.2140812575817108,0.2022953033447265,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8467035889625549,0.2029076218605041,0.141709879040718,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.8235920071601868,0.185805931687355,0.1756450086832046,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187866210937,0.8317924737930298,0.1915636956691742,0.8601733446121216,290.3193054199219,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365234375,290.3219299316406,1.0,0.3478502035140991,1.0,1.0,0.0,1.0,-1.875495195388794,1.8754923343658447,2.842147978299181e-06,1.4476280212402344,0.0,0.0,0.0,50.055763244628906,55.0,52.14210510253906,-0.0,536.1764526367188,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8475207090377808,0.2034617662429809,0.1827485114336013,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.861401379108429,0.2140812575817108,0.2022953033447265,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8467035889625549,0.2029076218605041,0.141709879040718,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.8235920071601868,0.185805931687355,0.1756450086832046,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187866210937,0.8317924737930298,0.1915636956691742,0.8601733446121216,290.3193054199219,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365234375,290.3219299316406,1.0,0.3478502035140991,1.0,1.0,0.0,1.0,-1.875495195388794,1.8754923343658447,2.842147978299181e-06,1.4476280212402344,0.0,0.0,0.0,50.055763244628906,55.0,52.14210510253906,-0.0,536.1764526367188,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.35650634765625,0.8708516359329224,0.2081068158149719,0.1867630928754806,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565979003906,0.8864171504974365,0.2194588482379913,0.2072044909000396,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35650634765625,0.8703278303146362,0.2077987492084503,0.1450003087520599,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563842773437,0.8464951515197754,0.1909994184970855,0.1803840398788452,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564147949219,0.8535404801368713,0.1957084834575653,0.8779674172401428,290.35693359375,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.44921875,290.3594970703125,1.0,0.351053923368454,1.0,1.0,0.0,1.0,-1.9172207117080688,1.91721773147583,2.967792624986032e-06,1.4803787469863892,0.0,0.0,0.0,48.03726577758789,43.0,52.139530181884766,-0.0,558.8527221679688,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.35650634765625,0.8708516359329224,0.2081068158149719,0.1867630928754806,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565979003906,0.8864171504974365,0.2194588482379913,0.2072044909000396,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35650634765625,0.8703278303146362,0.2077987492084503,0.1450003087520599,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563842773437,0.8464951515197754,0.1909994184970855,0.1803840398788452,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564147949219,0.8535404801368713,0.1957084834575653,0.8779674172401428,290.35693359375,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.44921875,290.3594970703125,1.0,0.351053923368454,1.0,1.0,0.0,1.0,-1.9172207117080688,1.91721773147583,2.967792624986032e-06,1.4803787469863892,0.0,0.0,0.0,48.03726577758789,43.0,52.139530181884766,-0.0,558.8527221679688,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.9317435026168824,0.2129125148057937,0.1907806247472763,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941955566406,0.9512166976928712,0.2250296026468277,0.2121478170156479,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.9315512776374816,0.2128690928220749,0.1483062207698822,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939819335937,0.9034230709075928,0.1963853389024734,0.1851566731929779,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3940124511719,0.9098625183105468,0.2000332623720169,0.8958659768104553,290.3945007324219,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.4620666503906,290.39703369140625,1.0,0.3512346446514129,1.0,1.0,0.0,1.0,-1.95917558670044,1.9591724872589111,3.0971807518653804e-06,1.5132496356964111,0.0,0.0,0.0,42.405120849609375,31.0,52.105079650878906,-0.0,570.5010986328125,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.9317435026168824,0.2129125148057937,0.1907806247472763,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941955566406,0.9512166976928712,0.2250296026468277,0.2121478170156479,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.9315512776374816,0.2128690928220749,0.1483062207698822,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939819335937,0.9034230709075928,0.1963853389024734,0.1851566731929779,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3940124511719,0.9098625183105468,0.2000332623720169,0.8958659768104553,290.3945007324219,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.4620666503906,290.39703369140625,1.0,0.3512346446514129,1.0,1.0,0.0,1.0,-1.95917558670044,1.9591724872589111,3.0971807518653804e-06,1.5132496356964111,0.0,0.0,0.0,42.405120849609375,31.0,52.105079650878906,-0.0,570.5010986328125,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4326171875,0.99628883600235,0.2178248316049575,0.194915309548378,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325561523437,0.9783830046653748,0.2316232174634933,0.1921022236347198,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4326171875,0.9963192343711852,0.21806700527668,0.1516196429729461,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.9753185510635376,0.2019090801477432,0.190146654844284,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.979509174823761,0.2044850587844848,0.914743959903717,290.4330139160156,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.4775695800781,290.4352722167969,1.0,0.3482747673988342,1.0,1.0,0.0,1.0,-1.9725301265716555,1.972527027130127,3.1397537441080203e-06,1.5242094993591309,0.0,0.0,0.0,37.626312255859375,51.0,52.38950729370117,-0.0,564.3084716796875,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4326171875,0.99628883600235,0.2178248316049575,0.194915309548378,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325561523437,0.9783830046653748,0.2316232174634933,0.1921022236347198,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4326171875,0.9963192343711852,0.21806700527668,0.1516196429729461,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.9753185510635376,0.2019090801477432,0.190146654844284,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.979509174823761,0.2044850587844848,0.914743959903717,290.4330139160156,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.4775695800781,290.4352722167969,1.0,0.3482747673988342,1.0,1.0,0.0,1.0,-1.9725301265716555,1.972527027130127,3.1397537441080203e-06,1.5242094993591309,0.0,0.0,0.0,37.626312255859375,51.0,52.38950729370117,-0.0,564.3084716796875,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4504699707031,0.9915030002593994,0.220688983798027,0.1921264380216598,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4504089355469,0.9791408777236938,0.2360563725233078,0.1934798061847686,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4504699707031,0.9892240762710572,0.2211053073406219,0.1481416821479797,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4504089355469,0.9780816435813904,0.2047374099493026,0.1927866786718368,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4504089355469,0.9813777208328248,0.2067802846431732,0.9248690605163574,290.45086669921875,289.486328125,290.4916687011719,288.95428466796875,290.4906311035156,297.4930725097656,290.4532165527344,1.0,0.3502399623394012,1.0,1.0,0.0,1.0,-1.97947359085083,1.979470372200012,3.161195991197019e-06,1.5293549299240112,0.0,0.0,0.0,37.90117263793945,51.0,51.6485481262207,-0.0,571.049560546875,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
