time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386160,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4685363769531,0.9888388514518738,0.2238522171974182,0.1922746449708938,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.468505859375,0.9808850288391112,0.2402672320604324,0.1967710703611374,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4685363769531,0.9855681657791138,0.2244624644517898,0.1477595120668411,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,290.468505859375,0.9789898991584778,0.2076310515403747,0.195496991276741,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.468505859375,0.9814884066581726,0.2091467231512069,0.9353514313697816,290.46893310546875,289.4635925292969,290.510009765625,288.9669494628906,290.50897216796875,297.50885009765625,290.47137451171875,1.0,0.3543678820133209,1.0,1.0,0.0,1.0,-2.001673936843872,2.001670837402344,3.2312334496964468e-06,1.546430587768555,0.0,0.0,0.0,38.721981048583984,71.0,51.41357803344727,-0.0,589.5803833007812,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.9957354068756104,0.2292088866233825,0.2052659392356872,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052185058594,0.9863927960395812,0.2479553371667862,0.2085373252630233,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.9968807101249696,0.2304551154375076,0.1604005545377731,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50518798828125,0.9759206175804138,0.2135819643735885,0.201095700263977,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50518798828125,0.9769603610038756,0.2140494883060455,0.9572175145149232,290.5056457519531,289.4181213378906,290.5466613769531,288.99188232421875,290.5456848144531,297.5278625488281,290.5082092285156,1.0,0.3687265813350677,1.0,1.0,0.0,1.0,-2.0805680751800537,2.0805647373199463,3.487768253762624e-06,1.6076500415802002,0.0,0.0,0.0,41.76144409179688,91.0,51.57833099365234,-0.0,661.5718994140625,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.9957354068756104,0.2292088866233825,0.2052659392356872,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052185058594,0.9863927960395812,0.2479553371667862,0.2085373252630233,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.9968807101249696,0.2304551154375076,0.1604005545377731,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50518798828125,0.9759206175804138,0.2135819643735885,0.201095700263977,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50518798828125,0.9769603610038756,0.2140494883060455,0.9572175145149232,290.5056457519531,289.4181213378906,290.5466613769531,288.99188232421875,290.5456848144531,297.5278625488281,290.5082092285156,1.0,0.3687265813350677,1.0,1.0,0.0,1.0,-2.0805680751800537,2.0805647373199463,3.487768253762624e-06,1.6076500415802002,0.0,0.0,0.0,41.76144409179688,91.0,51.57833099365234,-0.0,661.5718994140625,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439147949219,0.9324693083763124,0.2340232133865356,0.2098042517900467,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5440368652344,0.960110068321228,0.2529979050159454,0.2389679253101349,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439453125,0.9346914887428284,0.2355422228574752,0.1641855239868164,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438232421875,0.9095643162727356,0.2196465283632278,0.2070912718772888,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438232421875,0.9090495705604552,0.2190248817205429,0.980840802192688,290.5443115234375,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.527587890625,290.54669189453125,1.0,0.3886027038097381,1.0,1.0,0.0,1.0,-2.1616902351379395,2.161686420440674,3.7637073546648026e-06,1.671239137649536,0.0,0.0,0.0,51.26059341430664,111.0,52.64646530151367,-0.0,765.2051391601562,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439147949219,0.9324693083763124,0.2340232133865356,0.2098042517900467,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5440368652344,0.960110068321228,0.2529979050159454,0.2389679253101349,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439453125,0.9346914887428284,0.2355422228574752,0.1641855239868164,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438232421875,0.9095643162727356,0.2196465283632278,0.2070912718772888,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438232421875,0.9090495705604552,0.2190248817205429,0.980840802192688,290.5443115234375,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.527587890625,290.54669189453125,1.0,0.3886027038097381,1.0,1.0,0.0,1.0,-2.1616902351379395,2.161686420440674,3.7637073546648026e-06,1.671239137649536,0.0,0.0,0.0,51.26059341430664,111.0,52.64646530151367,-0.0,765.2051391601562,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.8539954423904419,0.239087238907814,0.2148360610008239,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818176269531,0.8757728338241577,0.2580236792564392,0.2440410256385803,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.8560544848442078,0.2409641444683075,0.1683341264724731,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.8382258415222168,0.2257444411516189,0.2134037762880325,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.8365247249603271,0.2239903211593628,1.0057568550109863,290.5820617675781,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5287170410156,290.5843811035156,1.0,0.4098826944828033,1.0,1.0,0.0,1.0,-2.216316699981689,2.2163126468658447,3.95532333641313e-06,1.7137185335159302,0.0,0.0,0.0,67.5479507446289,129.0,52.36832046508789,-0.0,876.3475952148438,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.8539954423904419,0.239087238907814,0.2148360610008239,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818176269531,0.8757728338241577,0.2580236792564392,0.2440410256385803,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.8560544848442078,0.2409641444683075,0.1683341264724731,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.8382258415222168,0.2257444411516189,0.2134037762880325,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.8365247249603271,0.2239903211593628,1.0057568550109863,290.5820617675781,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5287170410156,290.5843811035156,1.0,0.4098826944828033,1.0,1.0,0.0,1.0,-2.216316699981689,2.2163126468658447,3.95532333641313e-06,1.7137185335159302,0.0,0.0,0.0,67.5479507446289,129.0,52.36832046508789,-0.0,876.3475952148438,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.61932373046875,0.8115683197975159,0.2443158775568008,0.220070332288742,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8310995101928711,0.2637989521026611,0.2499518990516662,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6193542480469,0.8138946294784546,0.2466133087873459,0.1726878881454467,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192626953125,0.7972080707550049,0.2319416403770446,0.2198406606912613,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192321777344,0.7941329479217529,0.2290352284908294,1.0311533212661743,290.61968994140625,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.53472900390625,290.6219177246094,1.0,0.4314248561859131,1.0,1.0,0.0,1.0,-2.273169040679932,2.273164749145508,4.160071512160357e-06,1.7578860521316528,0.0,0.0,0.0,84.89571380615234,117.0,52.2125129699707,-0.0,999.2011108398438,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.61932373046875,0.8115683197975159,0.2443158775568008,0.220070332288742,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8310995101928711,0.2637989521026611,0.2499518990516662,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6193542480469,0.8138946294784546,0.2466133087873459,0.1726878881454467,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192626953125,0.7972080707550049,0.2319416403770446,0.2198406606912613,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192321777344,0.7941329479217529,0.2290352284908294,1.0311533212661743,290.61968994140625,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.53472900390625,290.6219177246094,1.0,0.4314248561859131,1.0,1.0,0.0,1.0,-2.273169040679932,2.273164749145508,4.160071512160357e-06,1.7578860521316528,0.0,0.0,0.0,84.89571380615234,117.0,52.2125129699707,-0.0,999.2011108398438,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.63818359375,0.8044233918190002,0.2469767034053802,0.2225855737924575,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8244324922561646,0.2668564617633819,0.2529400289058685,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8070670962333679,0.2495009750127792,0.1747987270355224,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381225585937,0.7907235622406006,0.2350805401802063,0.2229425758123397,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380920410156,0.7870489358901978,0.2315934300422668,1.043276309967041,290.6385498046875,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.5386047363281,290.6407470703125,1.0,0.4381465017795563,1.0,1.0,0.0,1.0,-2.3006062507629395,2.300601959228516,4.260898549546255e-06,1.779231071472168,0.0,0.0,0.0,89.69731903076172,117.0,52.200416564941406,-0.0,1046.6015625,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.656982421875,0.8037599921226501,0.2496792525053024,0.225040003657341,297.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.824005663394928,0.2700046002864837,0.2559203207492828,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8066281676292419,0.2524366974830627,0.1768677532672882,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65692138671875,0.7907624840736389,0.2382585853338241,0.2259775847196579,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.7864729166030884,0.2341882884502411,1.0550705194473269,290.6573486328125,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5429077148437,290.6595153808594,1.0,0.4431959986686706,1.0,1.0,0.0,1.0,-2.327434062957764,2.32742977142334,4.360651473689359e-06,1.8000645637512207,0.0,0.0,0.0,91.99752044677734,105.0,52.14934539794922,-0.0,1084.4658203125,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8144164085388184,0.2552145421504974,0.2298763543367386,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8347330689430237,0.2765299081802368,0.2619138658046722,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8175445795059204,0.2584545314311981,0.1809612661600113,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8029570579528809,0.2447468191385269,0.2319694906473159,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.7973909974098206,0.2395041733980178,1.0782605409622192,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.55242919921875,290.6969909667969,1.0,0.4494993090629577,1.0,1.0,0.0,1.0,-2.3804173469543457,2.380412578582764,4.561160949378973e-06,1.8411773443222048,0.0,0.0,0.0,91.62154388427734,93.0,52.051551818847656,-0.0,1141.615478515625,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8144164085388184,0.2552145421504974,0.2298763543367386,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8347330689430237,0.2765299081802368,0.2619138658046722,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8175445795059204,0.2584545314311981,0.1809612661600113,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8029570579528809,0.2447468191385269,0.2319694906473159,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.7973909974098206,0.2395041733980178,1.0782605409622192,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.55242919921875,290.6969909667969,1.0,0.4494993090629577,1.0,1.0,0.0,1.0,-2.3804173469543457,2.380412578582764,4.561160949378973e-06,1.8411773443222048,0.0,0.0,0.0,91.62154388427734,93.0,52.051551818847656,-0.0,1141.615478515625,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.8369597792625427,0.2609193325042724,0.234688863158226,297.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320251464844,0.8589656352996826,0.2833130359649658,0.2679761350154876,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319641113281,0.8405672907829285,0.2646632790565491,0.1850509345531463,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.8271388411521912,0.2514205276966095,0.2379474341869354,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.8208416700363159,0.2449991852045059,1.1013554334640503,290.7322692871094,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5628356933594,290.734375,1.0,0.4524816274642944,1.0,1.0,0.0,1.0,-2.433321237564087,2.433316469192505,4.765995527122868e-06,1.882193088531494,0.0,0.0,0.0,86.57955932617188,81.0,51.97345733642578,-0.0,1181.5577392578125,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.8369597792625427,0.2609193325042724,0.234688863158226,297.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320251464844,0.8589656352996826,0.2833130359649658,0.2679761350154876,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319641113281,0.8405672907829285,0.2646632790565491,0.1850509345531463,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.8271388411521912,0.2514205276966095,0.2379474341869354,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.8208416700363159,0.2449991852045059,1.1013554334640503,290.7322692871094,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5628356933594,290.734375,1.0,0.4524816274642944,1.0,1.0,0.0,1.0,-2.433321237564087,2.433316469192505,4.765995527122868e-06,1.882193088531494,0.0,0.0,0.0,86.57955932617188,81.0,51.97345733642578,-0.0,1181.5577392578125,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7607727050781,0.8643725514411926,0.2654241025447845,0.2384159564971923,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7608642578125,0.888908326625824,0.2886924743652344,0.2727114856243133,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7607727050781,0.8686952590942383,0.269572377204895,0.1882276386022567,297.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7607116699219,0.8546614050865173,0.2566903829574585,0.242589071393013,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7606811523437,0.8470554947853088,0.2493571490049362,1.1193031072616575,290.7611083984375,289.1102905273437,290.794921875,289.14227294921875,290.7940979003906,297.5712280273437,290.7631530761719,1.0,0.4534325897693634,1.0,1.0,0.0,1.0,-2.474442720413208,2.474437713623047,4.928389444103232e-06,1.914055109024048,0.9614222645759584,0.9614222645759584,0.0,80.5975112915039,81.0,51.92730331420898,-0.0,1204.8922119140625,1.0,283.15679931640625,287.769775390625,290.3808288574219,290.6349792480469,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,-6.31234611695e-21,-3.156173058475e-21,-3.156173058475e-21,0.0,0.0,-0.0,4.135081690037623e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.263916015625,0.8748751282691956,0.2665172219276428,0.2395219802856445,297.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24737548828125,0.9001368284225464,0.2901246547698974,0.2741263806819916,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2608337402344,0.8794374465942383,0.270844042301178,0.1891740560531616,297.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2707214355469,0.8651594519615173,0.2581082582473755,0.243973970413208,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27655029296875,0.8570242524147034,0.2505074441432953,1.1246591806411743,290.201416015625,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.572509765625,289.7099609375,1.0,0.4535667896270752,1.0,1.0,0.0,1.0,-2.4867091178894043,2.486704111099243,4.97739983984502e-06,1.923573613166809,0.9588753581047058,0.9588753581047058,0.0,78.5731201171875,69.0,7381.4208984375,-0.0,1210.9500732421875,1.0,283.1895446777344,290.42877197265625,290.4583740234375,290.9559020996094,293.1499938964844,293.1499938964844,283.1499938964844,2304.339599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9200708270072936,0.92008775472641,1.589333038509722e-07,5.045882225036621,5.045867919921875,1.411361063219374e-05,0.0,0.0,-0.0,5270.1416015625,0.0,20.555635452270508,2277.341796875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960327148437,0.858688235282898,0.2540907263755798,0.2327861189842224,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934997558594,0.8885140419006348,0.2832315564155578,0.2712900042533874,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99530029296875,0.8665675520896912,0.2623607814311981,0.1861189752817154,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99639892578125,0.8549647331237793,0.2523360550403595,0.241900622844696,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.8458312153816223,0.2435962706804275,1.109874606132507,286.9884033203125,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4470520019531,286.9488830566406,1.0,0.4489691853523254,1.0,1.0,0.0,1.0,-2.451403379440308,2.4513986110687256,4.839903795073042e-06,1.897696137428284,0.9004608988761902,0.9004608988761902,0.0,79.59371948242188,57.0,16926.15625,-0.0,1173.4969482421875,1.0,283.16766357421875,286.3414611816406,292.26220703125,292.8782043457031,293.1499938964844,293.1499938964844,283.1499938964844,4305.79248046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0325480103492736,1.0,0.0,0.0,1.344532489776611,1.3445353507995603,9.655650501372293e-08,5.336973667144775,5.336961269378662,1.224460265802918e-05,0.0,0.0,-0.0,5454.10546875,0.0,52.24702453613281,2371.374755859375,0.0,0.0,0.2814633250236511,1.0,0.0,3.0,1.0,0.0
12387240,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960327148437,0.858688235282898,0.2540907263755798,0.2327861189842224,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934997558594,0.8885140419006348,0.2832315564155578,0.2712900042533874,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99530029296875,0.8665675520896912,0.2623607814311981,0.1861189752817154,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99639892578125,0.8549647331237793,0.2523360550403595,0.241900622844696,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.8458312153816223,0.2435962706804275,1.109874606132507,286.9884033203125,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4470520019531,286.9488830566406,1.0,0.4489691853523254,1.0,1.0,0.0,1.0,-2.451403379440308,2.4513986110687256,4.839903795073042e-06,1.897696137428284,0.9004608988761902,0.9004608988761902,0.0,79.59371948242188,57.0,16926.15625,-0.0,1173.4969482421875,1.0,283.16766357421875,286.3414611816406,292.26220703125,292.8782043457031,293.1499938964844,293.1499938964844,283.1499938964844,4305.79248046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0325480103492736,1.0,0.0,0.0,1.344532489776611,1.3445353507995603,9.655650501372293e-08,5.336973667144775,5.336961269378662,1.224460265802918e-05,0.0,0.0,-0.0,5454.10546875,0.0,52.24702453613281,2371.374755859375,0.0,0.0,0.2814633250236511,1.0,0.0,3.0,1.0,0.0
12387300,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6460266113281,0.8448682427406311,0.2483374625444412,0.2271076142787933,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6439514160156,0.8767223358154297,0.2795255780220032,0.2675984799861908,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6453552246094,0.8544121384620667,0.2580642998218536,0.1829134672880172,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6460876464844,0.844342827796936,0.2490688562393188,0.238688051700592,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468200683594,0.8346614241600037,0.2395657747983932,1.0915066003799438,286.6402282714844,289.0316772460937,290.8583374023437,289.1740417480469,290.85748291015625,297.38885498046875,286.610595703125,1.0,0.4438733756542206,1.0,1.0,0.0,1.0,-2.410361766815185,2.4103572368621826,4.679181074607186e-06,1.8658113479614256,0.8812035918235779,0.8812035918235779,0.0,80.33618927001953,57.0,18586.275390625,-0.0,1129.3701171875,1.0,283.1597595214844,286.01129150390625,293.0400695800781,293.7200012207031,293.1499938964844,293.1499938964844,283.1499938964844,6406.81298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1574485599994659,1.0,0.0,0.0,1.61283540725708,1.6128395795822144,1.3873848558887405e-07,5.337127208709717,5.337114810943604,1.2243290257174522e-05,0.0,0.0,-0.0,5746.55859375,0.0,90.84164428710938,2371.395751953125,0.0,0.0,0.3327440619468689,1.0,0.0,3.0,1.0,0.0
12387360,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.400146484375,0.8402659296989441,0.2440261840820312,0.2225888967514038,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985290527344,0.8740699291229248,0.2766009569168091,0.2644581198692322,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39959716796875,0.851122260093689,0.2547012865543365,0.1802351176738739,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000549316406,0.8419643640518188,0.2464599460363388,0.2359007149934768,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.400634765625,0.8313710689544678,0.2361177951097488,1.074687123298645,286.3959045410156,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3404541015625,286.3746643066406,1.0,0.437917023897171,1.0,1.0,0.0,1.0,-2.374377012252808,2.3743724822998047,4.540427198662656e-06,1.837774395942688,0.8615210056304932,0.8615210056304932,0.0,78.95115661621094,45.0,19606.1953125,-0.0,1083.510986328125,1.0,283.1549072265625,285.7837219238281,293.5897521972656,294.5030517578125,293.1499938964844,293.1499938964844,283.1499938964844,8513.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3332259953022003,1.0,0.0,0.0,1.8236740827560425,1.8236794471740725,1.773754547684803e-07,5.337131500244141,5.337119102478027,1.2243252967891747e-05,0.0,0.0,-0.0,5943.52490234375,0.0,132.53176879882812,2371.396484375,0.0,168.50765991210938,0.3723136484622955,1.0,0.0,3.0,1.0,0.0
12387420,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.130615234375,0.8541386127471924,0.2388428002595901,0.2167385518550872,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298217773437,0.8925735950469971,0.2730542123317718,0.260161429643631,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303100585937,0.8673205971717834,0.2505605518817901,0.1765865087509155,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304931640625,0.8587546348571777,0.2432887405157089,0.2320303171873092,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308288574219,0.8454026579856873,0.2312182635068893,1.0486267805099487,286.128662109375,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2767639160156,286.11895751953125,1.0,0.4248543977737427,1.0,1.0,0.0,1.0,-2.3218259811401367,2.321821689605713,4.341539806773653e-06,1.7967355251312256,0.8220286965370178,0.8220286965370178,0.0,71.33200073242188,33.0,20521.462890625,-0.0,996.6072998046876,1.0,283.1510314941406,285.53839111328125,293.2279663085937,294.55596923828125,293.1499938964844,293.1499938964844,283.1499938964844,12072.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530459880828857,1.0,0.0,0.0,2.0739808082580566,2.0739879608154297,2.2940776034374721e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5866.5146484375,0.0,199.44781494140625,2371.396484375,0.0,699.4124145507812,0.4267323315143585,1.0,0.0,3.0,1.0,0.0
12387480,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.130615234375,0.8541386127471924,0.2388428002595901,0.2167385518550872,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298217773437,0.8925735950469971,0.2730542123317718,0.260161429643631,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303100585937,0.8673205971717834,0.2505605518817901,0.1765865087509155,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304931640625,0.8587546348571777,0.2432887405157089,0.2320303171873092,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308288574219,0.8454026579856873,0.2312182635068893,1.0486267805099487,286.128662109375,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2767639160156,286.11895751953125,1.0,0.4248543977737427,1.0,1.0,0.0,1.0,-2.3218259811401367,2.321821689605713,4.341539806773653e-06,1.7967355251312256,0.8220286965370178,0.8220286965370178,0.0,71.33200073242188,33.0,20521.462890625,-0.0,996.6072998046876,1.0,283.1510314941406,285.53839111328125,293.2279663085937,294.55596923828125,293.1499938964844,293.1499938964844,283.1499938964844,12072.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530459880828857,1.0,0.0,0.0,2.0739808082580566,2.0739879608154297,2.2940776034374721e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5866.5146484375,0.0,199.44781494140625,2371.396484375,0.0,699.4124145507812,0.4267323315143585,1.0,0.0,3.0,1.0,0.0
12387540,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.9027408957481384,0.2366716563701629,0.2138165831565857,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.9507152438163756,0.2719499468803406,0.2581759393215179,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.010498046875,0.9195159673690796,0.2490216940641403,0.1747989505529403,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.9099950790405272,0.2423724681138992,0.2302556782960891,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107116699219,0.8923629522323608,0.2286556363105774,1.032711625099182,286.0098876953125,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.24566650390625,286.0064392089844,1.0,0.4116613268852234,1.0,1.0,0.0,1.0,-2.2925167083740234,2.2925124168396,4.2325300455559045e-06,1.7737812995910645,0.7826358675956726,0.7826358675956726,0.0,59.82942581176758,25.0,20874.181640625,-0.0,921.3685302734376,1.0,283.1501770019531,285.4299621582031,292.588134765625,293.9347839355469,293.1499938964844,293.1499938964844,283.1499938964844,15145.1513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249290108680725,1.0,0.0,0.0,2.195409059524536,2.195417642593384,2.5705708139867056e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5684.6318359375,0.0,243.85289001464844,2371.396484375,0.0,1076.2255859375,0.4543004333972931,1.0,0.0,3.0,1.0,0.0
12387600,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.9027408957481384,0.2366716563701629,0.2138165831565857,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.9507152438163756,0.2719499468803406,0.2581759393215179,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.010498046875,0.9195159673690796,0.2490216940641403,0.1747989505529403,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.9099950790405272,0.2423724681138992,0.2302556782960891,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107116699219,0.8923629522323608,0.2286556363105774,1.032711625099182,286.0098876953125,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.24566650390625,286.0064392089844,1.0,0.4116613268852234,1.0,1.0,0.0,1.0,-2.2925167083740234,2.2925124168396,4.2325300455559045e-06,1.7737812995910645,0.7826358675956726,0.7826358675956726,0.0,59.82942581176758,25.0,20874.181640625,-0.0,921.3685302734376,1.0,283.1501770019531,285.4299621582031,292.588134765625,293.9347839355469,293.1499938964844,293.1499938964844,283.1499938964844,15145.1513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249290108680725,1.0,0.0,0.0,2.195409059524536,2.195417642593384,2.5705708139867056e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5684.6318359375,0.0,243.85289001464844,2371.396484375,0.0,1076.2255859375,0.4543004333972931,1.0,0.0,3.0,1.0,0.0
12387660,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.9741838574409484,0.2359339892864227,0.2126176357269287,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801940917969,0.9968466758728028,0.2727704346179962,0.243144541978836,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.9891760945320128,0.2488321363925933,0.1742564886808395,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.9821738004684448,0.2426960468292236,0.2300222665071487,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.9627654552459716,0.2274555265903473,1.0246505737304688,285.98004150390625,288.8719482421875,290.98712158203125,289.2280578613281,290.9862060546875,297.2334899902344,285.9787292480469,1.0,0.3996703624725342,1.0,1.0,0.0,1.0,-2.2624313831329346,2.2624270915985107,4.123083726881305e-06,1.7507518529891968,0.744128942489624,0.744128942489624,0.0,50.283485412597656,45.0,20808.009765625,-0.0,854.7394409179688,1.0,283.1500244140625,285.4045104980469,292.2303466796875,293.4905090332031,293.1499938964844,293.1499938964844,283.1499938964844,17482.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201942563056946,1.0,0.0,0.0,2.2073028087615967,2.2073118686676025,2.598498554107209e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5569.64306640625,0.0,257.6679382324219,2371.396484375,0.0,1046.93505859375,0.4613423943519592,1.0,0.0,3.0,1.0,0.0
12387720,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.9741838574409484,0.2359339892864227,0.2126176357269287,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801940917969,0.9968466758728028,0.2727704346179962,0.243144541978836,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.9891760945320128,0.2488321363925933,0.1742564886808395,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.9821738004684448,0.2426960468292236,0.2300222665071487,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.9627654552459716,0.2274555265903473,1.0246505737304688,285.98004150390625,288.8719482421875,290.98712158203125,289.2280578613281,290.9862060546875,297.2334899902344,285.9787292480469,1.0,0.3996703624725342,1.0,1.0,0.0,1.0,-2.2624313831329346,2.2624270915985107,4.123083726881305e-06,1.7507518529891968,0.744128942489624,0.744128942489624,0.0,50.283485412597656,45.0,20808.009765625,-0.0,854.7394409179688,1.0,283.1500244140625,285.4045104980469,292.2303466796875,293.4905090332031,293.1499938964844,293.1499938964844,283.1499938964844,17482.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201942563056946,1.0,0.0,0.0,2.2073028087615967,2.2073118686676025,2.598498554107209e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5569.64306640625,0.0,257.6679382324219,2371.396484375,0.0,1046.93505859375,0.4613423943519592,1.0,0.0,3.0,1.0,0.0
12387780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037536621094,0.9813055396080016,0.2358153015375137,0.2123356461524963,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.9952138066291808,0.2772803008556366,0.2354999333620071,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.9958849549293518,0.2492496371269226,0.1744126677513122,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038146972656,0.9899356961250304,0.2435988783836364,0.2306961119174957,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.9699089527130128,0.2269441485404968,1.021397590637207,286.0044250488281,288.8247375488281,291.02520751953125,289.24188232421875,291.0242614746094,297.24298095703125,286.0080871582031,1.0,0.3978855907917022,1.0,1.0,0.0,1.0,-2.249950408935547,2.249946355819702,4.0768095459498e-06,1.7404381036758425,0.7068992853164673,0.7068992853164673,0.0,49.08819961547852,65.0,20526.58203125,-0.0,838.2127685546875,1.0,283.1499938964844,285.4336853027344,292.1195983886719,293.3050231933594,293.1499938964844,293.1499938964844,283.1499938964844,19108.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926947593688965,1.0,0.0,0.0,2.140477418899536,2.140486478805542,2.443542541641364e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5518.8740234375,0.0,246.6781768798828,2371.396484375,0.0,888.9390869140625,0.453870952129364,1.0,0.0,3.0,1.0,0.0
12387840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037536621094,0.9813055396080016,0.2358153015375137,0.2123356461524963,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.9952138066291808,0.2772803008556366,0.2354999333620071,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.9958849549293518,0.2492496371269226,0.1744126677513122,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038146972656,0.9899356961250304,0.2435988783836364,0.2306961119174957,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.9699089527130128,0.2269441485404968,1.021397590637207,286.0044250488281,288.8247375488281,291.02520751953125,289.24188232421875,291.0242614746094,297.24298095703125,286.0080871582031,1.0,0.3978855907917022,1.0,1.0,0.0,1.0,-2.249950408935547,2.249946355819702,4.0768095459498e-06,1.7404381036758425,0.7068992853164673,0.7068992853164673,0.0,49.08819961547852,65.0,20526.58203125,-0.0,838.2127685546875,1.0,283.1499938964844,285.4336853027344,292.1195983886719,293.3050231933594,293.1499938964844,293.1499938964844,283.1499938964844,19108.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926947593688965,1.0,0.0,0.0,2.140477418899536,2.140486478805542,2.443542541641364e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5518.8740234375,0.0,246.6781768798828,2371.396484375,0.0,888.9390869140625,0.453870952129364,1.0,0.0,3.0,1.0,0.0
12387900,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444641113281,0.9747875928878784,0.2359906286001205,0.2124475985765457,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447082519531,0.9966859817504884,0.2790286242961883,0.2423098385334015,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.9905552864074708,0.2496829330921173,0.1746821254491806,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445556640625,0.9845068454742432,0.2442661672830581,0.2312846630811691,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443115234375,0.9625439643859864,0.2269342839717865,1.0211230516433716,286.04547119140625,288.8006896972656,291.04461669921875,289.2486877441406,291.04364013671875,297.24713134765625,286.0509338378906,1.0,0.4002131521701813,1.0,1.0,0.0,1.0,-2.258951187133789,2.2589471340179443,4.109072051505791e-06,1.7472546100616455,0.6891745328903198,0.6891745328903198,0.0,50.059356689453125,65.0,20386.583984375,-0.0,850.5521240234375,1.0,283.1499938964844,285.47235107421875,292.11822509765625,293.2786865234375,293.1499938964844,293.1499938964844,283.1499938964844,19668.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579050600528717,1.0,0.0,0.0,2.0871381759643555,2.0871472358703613,2.3232773571635335e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5510.75927734375,0.0,235.11135864257807,2371.396484375,0.0,818.7546997070312,0.4464752078056335,1.0,0.0,3.0,1.0,0.0
12387960,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001892089844,0.9619967341423036,0.2363144010305404,0.2127210944890976,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007080078125,0.9986222982406616,0.2798294723033905,0.2546093761920929,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004333496094,0.9796711206436156,0.2502566277980804,0.1750716418027877,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.100341796875,0.973264217376709,0.2450675070285797,0.2320298701524734,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000061035156,0.9485445618629456,0.2270659953355789,1.021648406982422,286.1015014648437,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2472229003906,286.10845947265625,1.0,0.4044035375118255,1.0,1.0,0.0,1.0,-2.276036024093628,2.276031970977783,4.170998181507457e-06,1.76037335395813,0.6721404194831848,0.6721404194831848,0.0,51.95915603637695,85.0,20242.6171875,-0.0,874.4430541992188,1.0,283.1499938964844,285.5232849121094,292.13580322265625,293.2781982421875,293.1499938964844,293.1499938964844,283.1499938964844,20076.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5675283074378967,1.0,0.0,0.0,2.025144577026367,2.025153398513794,2.1873117361792538e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5508.576171875,0.0,221.2506103515625,2371.396484375,0.0,763.6246948242188,0.4374886155128479,1.0,0.0,3.0,1.0,0.0
12388020,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8907471299171448,0.2372603565454483,0.2138397097587585,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320556640625,0.94651597738266,0.2795173525810241,0.2652698159217834,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23162841796875,0.9089418649673462,0.251689076423645,0.1762820184230804,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315368652344,0.9026933908462524,0.2469409257173538,0.2340882122516632,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2311706542969,0.8784016966819763,0.2275954931974411,1.025410294532776,286.2327575683594,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2387084960937,286.2399597167969,1.0,0.416005790233612,1.0,1.0,0.0,1.0,-2.299148797988892,2.299144506454468,4.25660209657508e-06,1.778712511062622,0.6401045918464661,0.6401045918464661,0.0,62.04270553588867,105.0,19807.75390625,-0.0,936.5177001953124,1.0,283.1499938964844,285.6411437988281,292.1909484863281,293.3095092773437,293.1499938964844,293.1499938964844,283.1499938964844,20517.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518724322319031,1.0,0.0,0.0,1.886597990989685,1.8866063356399536,1.898267356637007e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5505.923828125,0.0,190.8411560058593,2371.396484375,0.0,694.4471435546875,0.4168250560760498,1.0,0.0,3.0,1.0,0.0
12388080,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8907471299171448,0.2372603565454483,0.2138397097587585,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320556640625,0.94651597738266,0.2795173525810241,0.2652698159217834,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23162841796875,0.9089418649673462,0.251689076423645,0.1762820184230804,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315368652344,0.9026933908462524,0.2469409257173538,0.2340882122516632,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2311706542969,0.8784016966819763,0.2275954931974411,1.025410294532776,286.2327575683594,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2387084960937,286.2399597167969,1.0,0.416005790233612,1.0,1.0,0.0,1.0,-2.299148797988892,2.299144506454468,4.25660209657508e-06,1.778712511062622,0.6401045918464661,0.6401045918464661,0.0,62.04270553588867,105.0,19807.75390625,-0.0,936.5177001953124,1.0,283.1499938964844,285.6411437988281,292.1909484863281,293.3095092773437,293.1499938964844,293.1499938964844,283.1499938964844,20517.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518724322319031,1.0,0.0,0.0,1.886597990989685,1.8866063356399536,1.898267356637007e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5505.923828125,0.0,190.8411560058593,2371.396484375,0.0,694.4471435546875,0.4168250560760498,1.0,0.0,3.0,1.0,0.0
