time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388140,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695373535156,0.8325307965278625,0.2384317219257354,0.2153718024492263,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702697753906,0.8773124814033508,0.280534029006958,0.2664539515972137,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36981201171875,0.848360538482666,0.2533526718616485,0.1778154522180557,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3697509765625,0.843643069267273,0.2490420490503311,0.2365777790546417,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36932373046875,0.821638822555542,0.2283587753772735,1.0312227010726929,286.3710632324219,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.2384948730469,286.3788757324219,1.0,0.4298641085624695,1.0,1.0,0.0,1.0,-2.3137283325195312,2.3137240409851074,4.310303211241262e-06,1.7898495197296145,0.6106197237968445,0.6106197237968445,0.0,76.75091552734375,93.0,19229.484375,-0.0,1009.5419311523438,1.0,283.1499938964844,285.76641845703125,292.2337951660156,293.33111572265625,293.1499938964844,293.1499938964844,283.1499938964844,20597.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426103472709656,1.0,0.0,0.0,1.7421579360961914,1.7421656847000122,1.618727196728287e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5493.1884765625,0.0,161.3548583984375,2371.396484375,0.0,656.4625244140625,0.3950827419757843,1.0,0.0,3.0,1.0,0.0
12388200,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695373535156,0.8325307965278625,0.2384317219257354,0.2153718024492263,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702697753906,0.8773124814033508,0.280534029006958,0.2664539515972137,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36981201171875,0.848360538482666,0.2533526718616485,0.1778154522180557,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3697509765625,0.843643069267273,0.2490420490503311,0.2365777790546417,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36932373046875,0.821638822555542,0.2283587753772735,1.0312227010726929,286.3710632324219,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.2384948730469,286.3788757324219,1.0,0.4298641085624695,1.0,1.0,0.0,1.0,-2.3137283325195312,2.3137240409851074,4.310303211241262e-06,1.7898495197296145,0.6106197237968445,0.6106197237968445,0.0,76.75091552734375,93.0,19229.484375,-0.0,1009.5419311523438,1.0,283.1499938964844,285.76641845703125,292.2337951660156,293.33111572265625,293.1499938964844,293.1499938964844,283.1499938964844,20597.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426103472709656,1.0,0.0,0.0,1.7421579360961914,1.7421656847000122,1.618727196728287e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5493.1884765625,0.0,161.3548583984375,2371.396484375,0.0,656.4625244140625,0.3950827419757843,1.0,0.0,3.0,1.0,0.0
12388260,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5166320800781,0.8206334114074707,0.2398676872253418,0.2167620360851287,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51739501953125,0.8638758063316345,0.2824446558952331,0.2682563066482544,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5169372558594,0.8364162445068359,0.2552572190761566,0.1792290061712265,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.516845703125,0.8323459625244141,0.2513735592365265,0.2388978451490402,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5163879394531,0.8091831803321838,0.2293683439493179,1.0362998247146606,286.5181884765625,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.243408203125,286.52606201171875,1.0,0.4349360466003418,1.0,1.0,0.0,1.0,-2.3281497955322266,2.328145265579224,4.36411482951371e-06,1.801056981086731,0.5838706493377686,0.5838706493377686,0.0,81.77021026611328,81.0,18602.267578125,-0.0,1044.661376953125,1.0,283.1499938964844,285.89776611328125,292.25555419921875,293.329345703125,293.1499938964844,293.1499938964844,283.1499938964844,20443.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534995973110199,1.0,0.0,0.0,1.6040513515472412,1.6040586233139038,1.3722561220674836e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5472.61181640625,0.0,135.74981689453125,2371.396484375,0.0,626.7898559570312,0.3743849396705627,1.0,0.0,3.0,1.0,0.0
12388320,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5166320800781,0.8206334114074707,0.2398676872253418,0.2167620360851287,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51739501953125,0.8638758063316345,0.2824446558952331,0.2682563066482544,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5169372558594,0.8364162445068359,0.2552572190761566,0.1792290061712265,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.516845703125,0.8323459625244141,0.2513735592365265,0.2388978451490402,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5163879394531,0.8091831803321838,0.2293683439493179,1.0362998247146606,286.5181884765625,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.243408203125,286.52606201171875,1.0,0.4349360466003418,1.0,1.0,0.0,1.0,-2.3281497955322266,2.328145265579224,4.36411482951371e-06,1.801056981086731,0.5838706493377686,0.5838706493377686,0.0,81.77021026611328,81.0,18602.267578125,-0.0,1044.661376953125,1.0,283.1499938964844,285.89776611328125,292.25555419921875,293.329345703125,293.1499938964844,293.1499938964844,283.1499938964844,20443.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534995973110199,1.0,0.0,0.0,1.6040513515472412,1.6040586233139038,1.3722561220674836e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5472.61181640625,0.0,135.74981689453125,2371.396484375,0.0,626.7898559570312,0.3743849396705627,1.0,0.0,3.0,1.0,0.0
12388380,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66424560546875,0.8286947011947632,0.2415963560342788,0.2181616872549057,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6650085449219,0.8733980059623718,0.284873366355896,0.2703483402729034,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66455078125,0.8450994491577148,0.2574208378791809,0.1806252300739288,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6644897460937,0.8413864374160767,0.2539494931697845,0.241180345416069,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6640014648437,0.8169969320297241,0.2306379377841949,1.04127037525177,286.665771484375,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2514038085937,286.6734924316406,1.0,0.4352292418479919,1.0,1.0,0.0,1.0,-2.342733860015869,2.342729330062866,4.41882002633065e-06,1.812351942062378,0.5598210096359253,0.5598210096359253,0.0,79.9917984008789,69.0,17966.078125,-0.0,1053.240478515625,1.0,283.1499938964844,286.0277709960937,292.2649230957031,293.3117370605469,293.1499938964844,293.1499938964844,283.1499938964844,20170.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526433527469635,1.0,0.0,0.0,1.4789535999298096,1.478960394859314,1.1665618870893013e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5448.40185546875,0.0,114.86222076416016,2371.396484375,0.0,595.0289306640625,0.3558728098869324,1.0,0.0,3.0,1.0,0.0
12388440,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66424560546875,0.8286947011947632,0.2415963560342788,0.2181616872549057,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6650085449219,0.8733980059623718,0.284873366355896,0.2703483402729034,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66455078125,0.8450994491577148,0.2574208378791809,0.1806252300739288,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6644897460937,0.8413864374160767,0.2539494931697845,0.241180345416069,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6640014648437,0.8169969320297241,0.2306379377841949,1.04127037525177,286.665771484375,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2514038085937,286.6734924316406,1.0,0.4352292418479919,1.0,1.0,0.0,1.0,-2.342733860015869,2.342729330062866,4.41882002633065e-06,1.812351942062378,0.5598210096359253,0.5598210096359253,0.0,79.9917984008789,69.0,17966.078125,-0.0,1053.240478515625,1.0,283.1499938964844,286.0277709960937,292.2649230957031,293.3117370605469,293.1499938964844,293.1499938964844,283.1499938964844,20170.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526433527469635,1.0,0.0,0.0,1.4789535999298096,1.478960394859314,1.1665618870893013e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5448.40185546875,0.0,114.86222076416016,2371.396484375,0.0,595.0289306640625,0.3558728098869324,1.0,0.0,3.0,1.0,0.0
12388500,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366943359375,0.8380621671676636,0.2425531446933746,0.2188880145549774,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.884402871131897,0.2862174808979034,0.2714676558971405,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.73699951171875,0.8551395535469055,0.2585869431495666,0.1813373118638992,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.8515286445617676,0.2553178071975708,0.2423363178968429,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364807128906,0.8260424733161926,0.2313583791255951,1.0438504219055176,286.7382202148437,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.256103515625,286.7457580566406,1.0,0.4341850876808166,1.0,1.0,0.0,1.0,-2.35029411315918,2.350289821624756,4.447315859579248e-06,1.8182051181793213,0.5487879514694214,0.5487879514694214,0.0,77.46923065185547,69.0,17655.591796875,-0.0,1051.310791015625,1.0,283.1499938964844,286.0908508300781,292.26824951171875,293.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,20013.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216060280799866,1.0,0.0,0.0,1.4222557544708252,1.4222623109817505,1.0788325965904733e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5436.40185546875,0.0,106.12059783935548,2371.396484375,0.0,577.8446044921875,0.3475912511348724,1.0,0.0,3.0,1.0,0.0
12388560,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8075561523437,0.8512068390846252,0.2435604780912399,0.2196337729692459,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80828857421875,0.8996268510818481,0.2876252830028534,0.2726231813430786,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8078308105469,0.8692553043365479,0.2598001658916473,0.1820615977048874,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.80780029296875,0.8657166957855225,0.2567315101623535,0.2435068488121032,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.80731201171875,0.8385063409805298,0.232127234339714,1.0465145111083984,286.8090209960937,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.2610168457031,286.8163452148437,1.0,0.4325827956199646,1.0,1.0,0.0,1.0,-2.3580543994903564,2.358049869537353,4.476662979868706e-06,1.8242121934890747,0.5383976697921753,0.5383976697921753,0.0,74.16454315185547,57.0,17354.29296875,-0.0,1046.435791015625,1.0,283.1499938964844,286.1520690917969,292.2719116210937,293.2903137207031,293.1499938964844,293.1499938964844,283.1499938964844,19853.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164957046508789,1.0,0.0,0.0,1.3696050643920898,1.3696115016937256,1.000436142817307e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5425.01123046875,0.0,98.40811920166016,2371.396484375,0.0,560.2027587890625,0.3399807810783386,1.0,0.0,3.0,1.0,0.0
12388620,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9427795410156,0.8927463889122009,0.2456949055194854,0.2211787551641464,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9434509277344,0.9496440291404724,0.2905840277671814,0.275017648935318,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94305419921875,0.9134110808372498,0.2623404562473297,0.1835464537143707,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9429931640625,0.9098108410835266,0.2596695125102997,0.2458932548761367,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425354003906,0.8779481649398804,0.2337832599878311,1.0520952939987185,286.9441223144531,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2712707519531,286.950927734375,1.0,0.4281880557537079,1.0,1.0,0.0,1.0,-2.374141216278076,2.374136686325073,4.53781831311062e-06,1.8366632461547847,0.5194799304008484,0.5194799304008484,0.0,65.85663604736328,45.0,16788.01171875,-0.0,1030.3114013671875,1.0,283.1499938964844,286.26763916015625,292.2822265625,293.2731628417969,293.1499938964844,293.1499938964844,283.1499938964844,19541.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058953166007996,1.0,0.0,0.0,1.276236057281494,1.2762421369552612,8.686816954650568e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5404.92236328125,0.0,85.68328094482422,2371.396484375,0.0,525.3403930664062,0.3267166018486023,1.0,0.0,3.0,1.0,0.0
12388680,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9427795410156,0.8927463889122009,0.2456949055194854,0.2211787551641464,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9434509277344,0.9496440291404724,0.2905840277671814,0.275017648935318,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94305419921875,0.9134110808372498,0.2623404562473297,0.1835464537143707,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9429931640625,0.9098108410835266,0.2596695125102997,0.2458932548761367,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425354003906,0.8779481649398804,0.2337832599878311,1.0520952939987185,286.9441223144531,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2712707519531,286.950927734375,1.0,0.4281880557537079,1.0,1.0,0.0,1.0,-2.374141216278076,2.374136686325073,4.53781831311062e-06,1.8366632461547847,0.5194799304008484,0.5194799304008484,0.0,65.85663604736328,45.0,16788.01171875,-0.0,1030.3114013671875,1.0,283.1499938964844,286.26763916015625,292.2822265625,293.2731628417969,293.1499938964844,293.1499938964844,283.1499938964844,19541.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058953166007996,1.0,0.0,0.0,1.276236057281494,1.2762421369552612,8.686816954650568e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5404.92236328125,0.0,85.68328094482422,2371.396484375,0.0,525.3403930664062,0.3267166018486023,1.0,0.0,3.0,1.0,0.0
12388740,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06622314453125,0.959631085395813,0.2479214072227478,0.2228308320045471,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.06671142578125,0.9990000128746032,0.2938303649425506,0.2699665129184723,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06646728515625,0.9803252816200256,0.2649703919887543,0.1851116120815277,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0664367675781,0.9776842594146729,0.262695163488388,0.2483857274055481,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660400390625,0.9420254826545716,0.2355348616838455,1.058218479156494,287.0673217773437,288.402099609375,291.3660583496094,289.3484802246094,291.3649597167969,297.2816772460937,287.07244873046875,1.0,0.4223935008049011,1.0,1.0,0.0,1.0,-2.3823184967041016,2.382313966751098,4.56982388641336e-06,1.8434001207351685,0.5029104351997375,0.5029104351997375,0.0,57.23569488525391,65.0,16261.015625,-0.0,1004.1566162109376,1.0,283.1499938964844,286.3720092773437,292.2970886230469,293.2631530761719,293.1499938964844,293.1499938964844,283.1499938964844,19260.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955533444881439,1.0,0.0,0.0,1.1978174448013306,1.1978232860565186,7.652088385157185e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5388.7451171875,0.0,75.92234802246094,2371.396484375,0.0,493.4695434570313,0.3158533275127411,1.0,0.0,3.0,1.0,0.0
12388800,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06622314453125,0.959631085395813,0.2479214072227478,0.2228308320045471,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.06671142578125,0.9990000128746032,0.2938303649425506,0.2699665129184723,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06646728515625,0.9803252816200256,0.2649703919887543,0.1851116120815277,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0664367675781,0.9776842594146729,0.262695163488388,0.2483857274055481,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660400390625,0.9420254826545716,0.2355348616838455,1.058218479156494,287.0673217773437,288.402099609375,291.3660583496094,289.3484802246094,291.3649597167969,297.2816772460937,287.07244873046875,1.0,0.4223935008049011,1.0,1.0,0.0,1.0,-2.3823184967041016,2.382313966751098,4.56982388641336e-06,1.8434001207351685,0.5029104351997375,0.5029104351997375,0.0,57.23569488525391,65.0,16261.015625,-0.0,1004.1566162109376,1.0,283.1499938964844,286.3720092773437,292.2970886230469,293.2631530761719,293.1499938964844,293.1499938964844,283.1499938964844,19260.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955533444881439,1.0,0.0,0.0,1.1978174448013306,1.1978232860565186,7.652088385157185e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5388.7451171875,0.0,75.92234802246094,2371.396484375,0.0,493.4695434570313,0.3158533275127411,1.0,0.0,3.0,1.0,0.0
12388860,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17315673828125,0.9627127051353456,0.2501440644264221,0.2248129695653915,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1736145019531,0.9990000128746032,0.298765629529953,0.2698545753955841,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.17340087890625,0.98326176404953,0.2676145434379577,0.186941921710968,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1733703613281,0.9811514616012572,0.2657431662082672,0.2512422502040863,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1729431152344,0.9448257088661194,0.2373247891664505,1.0661275386810305,287.17431640625,288.34332275390625,291.4134521484375,289.3623962402344,291.412353515625,297.29815673828125,287.1803894042969,1.0,0.4261696934700012,1.0,1.0,0.0,1.0,-2.399650812149048,2.399646043777466,4.635319328372134e-06,1.8562127351760864,0.4884022772312164,0.4884022772312164,0.0,57.74396896362305,85.0,15812.0185546875,-0.0,1024.941162109375,1.0,283.1499938964844,286.4622497558594,292.3145446777344,293.2580261230469,293.1499938964844,293.1499938964844,283.1499938964844,19023.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859625101089477,1.0,0.0,0.0,1.1321674585342407,1.1321730613708496,6.836283006350642e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5375.23486328125,0.0,68.39825439453125,2371.396484375,0.0,465.68798828125,0.3070128560066223,1.0,0.0,3.0,1.0,0.0
12388920,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17315673828125,0.9627127051353456,0.2501440644264221,0.2248129695653915,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1736145019531,0.9990000128746032,0.298765629529953,0.2698545753955841,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.17340087890625,0.98326176404953,0.2676145434379577,0.186941921710968,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1733703613281,0.9811514616012572,0.2657431662082672,0.2512422502040863,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1729431152344,0.9448257088661194,0.2373247891664505,1.0661275386810305,287.17431640625,288.34332275390625,291.4134521484375,289.3623962402344,291.412353515625,297.29815673828125,287.1803894042969,1.0,0.4261696934700012,1.0,1.0,0.0,1.0,-2.399650812149048,2.399646043777466,4.635319328372134e-06,1.8562127351760864,0.4884022772312164,0.4884022772312164,0.0,57.74396896362305,85.0,15812.0185546875,-0.0,1024.941162109375,1.0,283.1499938964844,286.4622497558594,292.3145446777344,293.2580261230469,293.1499938964844,293.1499938964844,283.1499938964844,19023.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859625101089477,1.0,0.0,0.0,1.1321674585342407,1.1321730613708496,6.836283006350642e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5375.23486328125,0.0,68.39825439453125,2371.396484375,0.0,465.68798828125,0.3070128560066223,1.0,0.0,3.0,1.0,0.0
12388980,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2903137207031,0.9243393540382384,0.2524024844169616,0.2270291000604629,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2908630371094,0.983741044998169,0.3016007542610168,0.2854551672935486,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29052734375,0.9487095475196838,0.2703046500682831,0.1889641731977462,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29052734375,0.9466613531112672,0.2688369452953338,0.254361480474472,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901306152344,0.9059505462646484,0.2391593158245086,1.0753159523010254,287.2913513183594,288.2831115722656,291.4620056152344,289.3766784667969,291.4608764648437,297.3044738769531,287.2965393066406,1.0,0.4367228150367737,1.0,1.0,0.0,1.0,-2.4374687671661377,2.437463998794556,4.782595624419628e-06,1.8855904340744016,0.4763676226139068,0.4763676226139068,0.0,64.178466796875,105.0,15482.166015625,-0.0,1093.698974609375,1.0,283.1499938964844,286.5550842285156,292.3355712890625,293.2619934082031,293.1499938964844,293.1499938964844,283.1499938964844,18812.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776784777641296,1.0,0.0,0.0,1.079148769378662,1.079154133796692,6.210996872368926e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5362.166015625,0.0,62.68848419189453,2371.396484375,0.0,442.98333740234375,0.2999686002731323,1.0,0.0,3.0,1.0,0.0
12389040,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2903137207031,0.9243393540382384,0.2524024844169616,0.2270291000604629,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2908630371094,0.983741044998169,0.3016007542610168,0.2854551672935486,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29052734375,0.9487095475196838,0.2703046500682831,0.1889641731977462,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29052734375,0.9466613531112672,0.2688369452953338,0.254361480474472,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901306152344,0.9059505462646484,0.2391593158245086,1.0753159523010254,287.2913513183594,288.2831115722656,291.4620056152344,289.3766784667969,291.4608764648437,297.3044738769531,287.2965393066406,1.0,0.4367228150367737,1.0,1.0,0.0,1.0,-2.4374687671661377,2.437463998794556,4.782595624419628e-06,1.8855904340744016,0.4763676226139068,0.4763676226139068,0.0,64.178466796875,105.0,15482.166015625,-0.0,1093.698974609375,1.0,283.1499938964844,286.5550842285156,292.3355712890625,293.2619934082031,293.1499938964844,293.1499938964844,283.1499938964844,18812.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776784777641296,1.0,0.0,0.0,1.079148769378662,1.079154133796692,6.210996872368926e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5362.166015625,0.0,62.68848419189453,2371.396484375,0.0,442.98333740234375,0.2999686002731323,1.0,0.0,3.0,1.0,0.0
12389100,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.339599609375,0.8920413851737976,0.253493994474411,0.2282316386699676,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.340087890625,0.9524012207984924,0.3027226030826568,0.2866983115673065,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3398132324219,0.9138029217720032,0.2716175019741058,0.1900513172149658,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3397827148437,0.9120750427246094,0.2703527510166168,0.2560237944126129,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.33941650390625,0.8758150339126587,0.2400377094745636,1.0803660154342651,287.3405456542969,288.25250244140625,291.4866943359375,289.38397216796875,291.4855651855469,297.3056030273437,287.3453674316406,1.0,0.4432607293128967,1.0,1.0,0.0,1.0,-2.45058822631836,2.4505834579467773,4.834196261072066e-06,1.895757079124451,0.4710884392261505,0.4710884392261505,0.0,70.27641296386719,105.0,15328.6083984375,-0.0,1133.6806640625,1.0,283.1499938964844,286.59490966796875,292.3467712402344,293.26519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18723.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741617143154144,1.0,0.0,0.0,1.0566351413726809,1.0566405057907104,5.95454743290702e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5314.0615234375,0.0,60.3713264465332,2371.396484375,0.0,433.6890258789063,0.2970210313796997,1.0,0.0,3.0,1.0,0.0
12389160,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3854064941406,0.8641048073768616,0.2545526623725891,0.2294427156448364,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9186143279075624,0.3039704859256744,0.2880789339542389,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.8843786716461182,0.2729026675224304,0.1911487728357315,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.38555908203125,0.8830955028533936,0.2718428373336792,0.2577019035816192,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3852233886719,0.848888099193573,0.2408874630928039,1.0854734182357788,287.3862609863281,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3070678710937,287.3907165527344,1.0,0.4503780901432037,1.0,1.0,0.0,1.0,-2.463172197341919,2.463167428970337,4.883924702880904e-06,1.905490756034851,0.4662910401821136,0.4662910401821136,0.0,77.35435485839844,125.0,15214.298828125,-0.0,1177.9315185546875,1.0,283.1499938964844,286.6365051269531,292.3572082519531,293.26837158203125,293.1499938964844,293.1499938964844,283.1499938964844,18642.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708952307701111,1.0,0.0,0.0,1.0364601612091064,1.0364655256271362,5.729331320480926e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5277.17822265625,0.0,58.34738540649414,2371.396484375,0.0,425.2335205078125,0.2944023609161377,1.0,0.0,3.0,1.0,0.0
12389220,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4675598144531,0.8205962181091309,0.2565799057483673,0.2318568080663681,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4679870605469,0.868044912815094,0.3066503703594208,0.2911534011363983,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4677429199219,0.838610053062439,0.2753940522670746,0.1933462619781494,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4677429199219,0.8378956913948059,0.2747474610805511,0.2610656321048736,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4674377441406,0.8060035705566406,0.2425057888031005,1.0956944227218628,287.46832275390625,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.31011962890625,287.47222900390625,1.0,0.4658318161964416,1.0,1.0,0.0,1.0,-2.488727569580078,2.488722562789917,4.985722625860944e-06,1.9252607822418213,0.4580694139003753,0.4580694139003753,0.0,93.49895477294922,113.0,15032.0537109375,-0.0,1276.6575927734375,1.0,283.1499938964844,286.7142333984375,292.378662109375,293.278564453125,293.1499938964844,293.1499938964844,283.1499938964844,18504.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652895927429199,1.0,0.0,0.0,1.002483367919922,1.0024884939193726,5.35985442695619e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5221.6005859375,0.0,55.04255294799805,2371.396484375,0.0,411.1085205078125,0.290026307106018,1.0,0.0,3.0,1.0,0.0
12389280,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4675598144531,0.8205962181091309,0.2565799057483673,0.2318568080663681,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4679870605469,0.868044912815094,0.3066503703594208,0.2911534011363983,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4677429199219,0.838610053062439,0.2753940522670746,0.1933462619781494,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4677429199219,0.8378956913948059,0.2747474610805511,0.2610656321048736,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4674377441406,0.8060035705566406,0.2425057888031005,1.0956944227218628,287.46832275390625,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.31011962890625,287.47222900390625,1.0,0.4658318161964416,1.0,1.0,0.0,1.0,-2.488727569580078,2.488722562789917,4.985722625860944e-06,1.9252607822418213,0.4580694139003753,0.4580694139003753,0.0,93.49895477294922,113.0,15032.0537109375,-0.0,1276.6575927734375,1.0,283.1499938964844,286.7142333984375,292.378662109375,293.278564453125,293.1499938964844,293.1499938964844,283.1499938964844,18504.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652895927429199,1.0,0.0,0.0,1.002483367919922,1.0024884939193726,5.35985442695619e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5221.6005859375,0.0,55.04255294799805,2371.396484375,0.0,411.1085205078125,0.290026307106018,1.0,0.0,3.0,1.0,0.0
12389340,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5378112792969,0.810490071773529,0.2585345208644867,0.2338079661130905,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53814697265625,0.8572946190834045,0.3094303011894226,0.2939551174640655,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5379333496094,0.8287973403930664,0.2778120934963226,0.1951873302459716,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5379333496094,0.8284841775894165,0.2775755524635315,0.2639464437961578,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5376892089844,0.7950259447097778,0.2440413236618042,1.1035948991775513,287.5384216308594,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3128356933594,287.5416259765625,1.0,0.4720486998558044,1.0,1.0,0.0,1.0,-2.5096089839935303,2.509603977203369,5.069828148407396e-06,1.941480278968811,0.4515739977359772,0.4515739977359772,0.0,99.37942504882812,101.0,14894.2890625,-0.0,1327.517333984375,1.0,283.1499938964844,286.78057861328125,292.4009094238281,293.292724609375,293.1499938964844,293.1499938964844,283.1499938964844,18389.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609770178794861,1.0,0.0,0.0,0.97604638338089,0.9760515093803406,5.080887532926681e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5182.35595703125,0.0,52.55175018310547,2371.396484375,0.0,400.5622253417969,0.2866334617137909,1.0,0.0,3.0,1.0,0.0
12389400,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5378112792969,0.810490071773529,0.2585345208644867,0.2338079661130905,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53814697265625,0.8572946190834045,0.3094303011894226,0.2939551174640655,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5379333496094,0.8287973403930664,0.2778120934963226,0.1951873302459716,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5379333496094,0.8284841775894165,0.2775755524635315,0.2639464437961578,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5376892089844,0.7950259447097778,0.2440413236618042,1.1035948991775513,287.5384216308594,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3128356933594,287.5416259765625,1.0,0.4720486998558044,1.0,1.0,0.0,1.0,-2.5096089839935303,2.509603977203369,5.069828148407396e-06,1.941480278968811,0.4515739977359772,0.4515739977359772,0.0,99.37942504882812,101.0,14894.2890625,-0.0,1327.517333984375,1.0,283.1499938964844,286.78057861328125,292.4009094238281,293.292724609375,293.1499938964844,293.1499938964844,283.1499938964844,18389.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609770178794861,1.0,0.0,0.0,0.97604638338089,0.9760515093803406,5.080887532926681e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5182.35595703125,0.0,52.55175018310547,2371.396484375,0.0,400.5622253417969,0.2866334617137909,1.0,0.0,3.0,1.0,0.0
12389460,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5968322753906,0.8166216015815735,0.2604995667934418,0.2354928851127624,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5971069335937,0.8643929958343506,0.3122689723968506,0.2965421080589294,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5969543457031,0.8351452946662903,0.280224472284317,0.1968113481998443,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5969543457031,0.8352024555206299,0.2803887724876404,0.266525000333786,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59674072265625,0.8010637164115906,0.2455592900514602,1.110045313835144,287.59735107421875,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3154296875,287.6000671386719,1.0,0.4732491374015808,1.0,1.0,0.0,1.0,-2.52754282951355,2.5275375843048096,5.14254679728765e-06,1.955366134643555,0.4466767609119415,0.4466767609119415,0.0,98.1426010131836,89.0,14802.361328125,-0.0,1344.7523193359375,1.0,283.1499938964844,286.8362121582031,292.4232482910156,293.3096923828125,293.1499938964844,293.1499938964844,283.1499938964844,18294.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578379988670349,1.0,0.0,0.0,0.9561084508895874,0.9561135172843932,4.8754305481679694e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5158.029296875,0.0,50.708282470703125,2371.396484375,0.0,393.0550537109375,0.2840569019317627,1.0,0.0,3.0,1.0,0.0
12389520,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5968322753906,0.8166216015815735,0.2604995667934418,0.2354928851127624,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5971069335937,0.8643929958343506,0.3122689723968506,0.2965421080589294,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5969543457031,0.8351452946662903,0.280224472284317,0.1968113481998443,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5969543457031,0.8352024555206299,0.2803887724876404,0.266525000333786,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59674072265625,0.8010637164115906,0.2455592900514602,1.110045313835144,287.59735107421875,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3154296875,287.6000671386719,1.0,0.4732491374015808,1.0,1.0,0.0,1.0,-2.52754282951355,2.5275375843048096,5.14254679728765e-06,1.955366134643555,0.4466767609119415,0.4466767609119415,0.0,98.1426010131836,89.0,14802.361328125,-0.0,1344.7523193359375,1.0,283.1499938964844,286.8362121582031,292.4232482910156,293.3096923828125,293.1499938964844,293.1499938964844,283.1499938964844,18294.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578379988670349,1.0,0.0,0.0,0.9561084508895874,0.9561135172843932,4.8754305481679694e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5158.029296875,0.0,50.708282470703125,2371.396484375,0.0,393.0550537109375,0.2840569019317627,1.0,0.0,3.0,1.0,0.0
12389580,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6258239746094,0.8246387839317322,0.2616088688373565,0.2363708019256591,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6260681152344,0.8737489581108093,0.3138729333877563,0.2979302704334259,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6259155273437,0.8435397744178772,0.2815768122673034,0.1976646929979324,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6259155273437,0.8438076376914978,0.2819623649120331,0.2678897082805633,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.625732421875,0.8093612790107727,0.2464076578617096,1.1132805347442627,287.6263122558594,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3168334960937,287.6287536621094,1.0,0.4724594354629516,1.0,1.0,0.0,1.0,-2.536818504333496,2.536813259124756,5.180354037293e-06,1.962542533874512,0.4446025192737579,0.4446025192737579,0.0,95.47821044921876,89.0,14771.408203125,-0.0,1344.992919921875,1.0,283.1499938964844,286.86334228515625,292.4358215332031,293.3204040527344,293.1499938964844,293.1499938964844,283.1499938964844,18247.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456546276807785,1.0,0.0,0.0,0.947512984275818,0.9475180506706238,4.78816417626149e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5151.36279296875,0.0,49.91596603393555,2371.396484375,0.0,390.0062255859375,0.2829257547855377,1.0,0.0,3.0,1.0,0.0
12389640,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6467590332031,0.8329746127128601,0.2624849677085876,0.2370389401912689,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6470031738281,0.8836333751678467,0.3151370286941528,0.2989985346794128,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6468505859375,0.8524638414382935,0.2826394438743591,0.1983154565095901,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6468505859375,0.852907121181488,0.283197671175003,0.268934041261673,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.64666748046875,0.8176718354225159,0.2470735013484954,1.115691304206848,287.6471862792969,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.31787109375,287.64947509765625,1.0,0.4713265299797058,1.0,1.0,0.0,1.0,-2.5438385009765625,2.5438332557678223,5.20905587109155e-06,1.967971682548523,0.4432938694953918,0.4432938694953918,0.0,92.69022369384766,77.0,14757.255859375,-0.0,1341.82373046875,1.0,283.1499938964844,286.8827819824219,292.44580078125,293.3294982910156,293.1499938964844,293.1499938964844,283.1499938964844,18212.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557536542415619,1.0,0.0,0.0,0.9419494867324828,0.9419545531272888,4.73210022278181e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5149.609375,0.0,49.39991760253906,2371.396484375,0.0,388.14691162109375,0.2821778953075409,1.0,0.0,3.0,1.0,0.0
12389700,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66864013671875,0.8449645042419434,0.2634851336479187,0.2377800941467285,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6688842773437,0.8977718353271484,0.3165758550167084,0.3001920580863952,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66876220703125,0.8654319643974304,0.2838460206985473,0.1990373283624649,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66876220703125,0.8660899996757507,0.2845994532108307,0.2700957655906677,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6685791015625,0.829146146774292,0.2478286921977996,1.1183143854141235,287.6690673828125,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3190002441406,287.671142578125,1.0,0.469593346118927,1.0,1.0,0.0,1.0,-2.551578521728516,2.5515732765197754,5.240790414973162e-06,1.9739556312561035,0.4421492516994476,0.4421492516994476,0.0,88.91861724853516,77.0,14752.216796875,-0.0,1335.267822265625,1.0,283.1499938964844,286.9029541015625,292.457275390625,293.3406066894531,293.1499938964844,293.1499938964844,283.1499938964844,18176.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4550935924053192,1.0,0.0,0.0,0.9368693232536316,0.9368743300437928,4.6811948095637497e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5151.4287109375,0.0,48.92167663574219,2371.396484375,0.0,386.6051635742188,0.2814730703830719,1.0,0.0,3.0,1.0,0.0
12389760,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68865966796875,0.860183596611023,0.2644897401332855,0.238507330417633,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6888732910156,0.9160118699073792,0.318015307188034,0.3013679683208465,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6887512207031,0.8818145394325256,0.2850501537322998,0.1997439265251159,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6887512207031,0.8827019929885864,0.2859979569911957,0.2712359428405761,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6885986328125,0.8433693647384644,0.2485813200473785,1.1208381652832031,287.68902587890625,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3200378417969,287.69091796875,1.0,0.4674983322620392,1.0,1.0,0.0,1.0,-2.559116840362549,2.559111356735229,5.27178917764104e-06,1.9797821044921875,0.4413551390171051,0.4413551390171051,0.0,84.65888977050781,65.0,14758.6357421875,-0.0,1326.27978515625,1.0,283.1499938964844,286.92120361328125,292.46893310546875,293.3525695800781,293.1499938964844,293.1499938964844,283.1499938964844,18141.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546851217746734,1.0,0.0,0.0,0.933035671710968,0.9330406785011292,4.6429622813093374e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5157.220703125,0.0,48.54957962036133,2371.396484375,0.0,385.6540832519531,0.280911773443222,1.0,0.0,3.0,1.0,0.0
12389820,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.72344970703125,0.9039510488510132,0.2665367126464844,0.2399451285600662,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7236022949219,0.9678036570549012,0.3208967447280884,0.3036801517009735,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7235107421875,0.9298806190490724,0.2874362468719482,0.2011163681745529,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7235107421875,0.9314258098602296,0.2887713611125946,0.2734593451023102,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.723388671875,0.8846755623817444,0.2500741481781006,1.1256446838378906,287.7237548828125,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3218078613281,287.72528076171875,1.0,0.4625255167484283,1.0,1.0,0.0,1.0,-2.573718786239624,2.573713541030884,5.332089585863287e-06,1.991064429283142,0.4407778978347778,0.4407778978347778,0.0,75.09130096435547,53.0,14805.10546875,-0.0,1302.925537109375,1.0,283.1499938964844,286.9521789550781,292.492919921875,293.3791809082031,293.1499938964844,293.1499938964844,283.1499938964844,18076.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546187222003937,1.0,0.0,0.0,0.9288933873176576,0.9288983345031738,4.6018282517934495e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5180.5341796875,0.0,48.09835815429688,2371.396484375,0.0,385.4996643066406,0.28018918633461,1.0,0.0,3.0,1.0,0.0
12389880,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.72344970703125,0.9039510488510132,0.2665367126464844,0.2399451285600662,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7236022949219,0.9678036570549012,0.3208967447280884,0.3036801517009735,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7235107421875,0.9298806190490724,0.2874362468719482,0.2011163681745529,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7235107421875,0.9314258098602296,0.2887713611125946,0.2734593451023102,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.723388671875,0.8846755623817444,0.2500741481781006,1.1256446838378906,287.7237548828125,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3218078613281,287.72528076171875,1.0,0.4625255167484283,1.0,1.0,0.0,1.0,-2.573718786239624,2.573713541030884,5.332089585863287e-06,1.991064429283142,0.4407778978347778,0.4407778978347778,0.0,75.09130096435547,53.0,14805.10546875,-0.0,1302.925537109375,1.0,283.1499938964844,286.9521789550781,292.492919921875,293.3791809082031,293.1499938964844,293.1499938964844,283.1499938964844,18076.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546187222003937,1.0,0.0,0.0,0.9288933873176576,0.9288983345031738,4.6018282517934495e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5180.5341796875,0.0,48.09835815429688,2371.396484375,0.0,385.4996643066406,0.28018918633461,1.0,0.0,3.0,1.0,0.0
12389940,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7468566894531,0.9604957103729248,0.2686435878276825,0.2415226250886917,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7468566894531,0.9990000128746032,0.3242709934711456,0.292096734046936,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7468566894531,0.983694553375244,0.2897166013717651,0.2024913281202316,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7468566894531,0.985248863697052,0.2914381623268127,0.2756847441196441,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.746826171875,0.9377813339233398,0.2514968514442444,1.1306062936782837,287.74688720703125,287.7484130859375,291.8932189941406,289.51324462890625,291.8919372558594,297.3243713378906,287.74688720703125,1.0,0.4560736417770386,1.0,1.0,0.0,1.0,-2.572021007537842,2.5720157623291016,5.3258936532074586e-06,1.9901682138442995,0.4414306879043579,0.4414306879043579,0.0,66.7630844116211,73.0,14865.37109375,-0.0,1264.25244140625,1.0,283.1499938964844,286.9734191894531,292.5178527832031,293.4090881347656,293.1499938964844,293.1499938964844,283.1499938964844,18018.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555523097515106,1.0,0.0,0.0,0.9291382431983948,0.9291431903839112,4.60425475523607e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5215.17919921875,0.0,48.00716400146485,2371.396484375,0.0,387.676025390625,0.2799630463123321,1.0,0.0,3.0,1.0,0.0
