time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390000,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7468566894531,0.9604957103729248,0.2686435878276825,0.2415226250886917,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7468566894531,0.9990000128746032,0.3242709934711456,0.292096734046936,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7468566894531,0.983694553375244,0.2897166013717651,0.2024913281202316,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7468566894531,0.985248863697052,0.2914381623268127,0.2756847441196441,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.746826171875,0.9377813339233398,0.2514968514442444,1.1306062936782837,287.74688720703125,287.7484130859375,291.8932189941406,289.51324462890625,291.8919372558594,297.3243713378906,287.74688720703125,1.0,0.4560736417770386,1.0,1.0,0.0,1.0,-2.572021007537842,2.5720157623291016,5.3258936532074586e-06,1.9901682138442995,0.4414306879043579,0.4414306879043579,0.0,66.7630844116211,73.0,14865.37109375,-0.0,1264.25244140625,1.0,283.1499938964844,286.9734191894531,292.5178527832031,293.4090881347656,293.1499938964844,293.1499938964844,283.1499938964844,18018.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555523097515106,1.0,0.0,0.0,0.9291382431983948,0.9291431903839112,4.60425475523607e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5215.17919921875,0.0,48.00716400146485,2371.396484375,0.0,387.676025390625,0.2799630463123321,1.0,0.0,3.0,1.0,0.0
12390060,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7627868652344,0.9635935425758362,0.2707487344741821,0.2433896958827972,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7629089355469,0.9990000128746032,0.3295982480049133,0.2916164994239807,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628479003906,0.9862357974052428,0.2919028997421264,0.204012855887413,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.76287841796875,0.98809814453125,0.2940178513526916,0.2781136631965637,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76275634765625,0.9403107166290284,0.2528704404830932,1.1367028951644895,287.7630310058594,287.6745910644531,291.9527587890625,289.53424072265625,291.9514465332031,297.3347473144531,287.7644348144531,1.0,0.4591970443725586,1.0,1.0,0.0,1.0,-2.585707187652588,2.585701942443848,5.381390110414941e-06,2.000096559524536,0.4431773722171783,0.4431773722171783,0.0,67.12796020507812,93.0,14992.09375,-0.0,1283.0653076171875,1.0,283.1499938964844,286.9857177734375,292.5419921875,293.4392395019531,293.1499938964844,293.1499938964844,283.1499938964844,17967.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4571295082569122,1.0,0.0,0.0,0.9329858422279358,0.932990789413452,4.6424666777511454e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5257.51806640625,0.0,48.213191986083984,2371.396484375,0.0,391.3799743652344,0.2801549434661865,1.0,0.0,3.0,1.0,0.0
12390120,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7627868652344,0.9635935425758362,0.2707487344741821,0.2433896958827972,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7629089355469,0.9990000128746032,0.3295982480049133,0.2916164994239807,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628479003906,0.9862357974052428,0.2919028997421264,0.204012855887413,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.76287841796875,0.98809814453125,0.2940178513526916,0.2781136631965637,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76275634765625,0.9403107166290284,0.2528704404830932,1.1367028951644895,287.7630310058594,287.6745910644531,291.9527587890625,289.53424072265625,291.9514465332031,297.3347473144531,287.7644348144531,1.0,0.4591970443725586,1.0,1.0,0.0,1.0,-2.585707187652588,2.585701942443848,5.381390110414941e-06,2.000096559524536,0.4431773722171783,0.4431773722171783,0.0,67.12796020507812,93.0,14992.09375,-0.0,1283.0653076171875,1.0,283.1499938964844,286.9857177734375,292.5419921875,293.4392395019531,293.1499938964844,293.1499938964844,283.1499938964844,17967.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4571295082569122,1.0,0.0,0.0,0.9329858422279358,0.932990789413452,4.6424666777511454e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5257.51806640625,0.0,48.213191986083984,2371.396484375,0.0,391.3799743652344,0.2801549434661865,1.0,0.0,3.0,1.0,0.0
12390180,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.794921875,0.9392957091331482,0.2729257941246032,0.2454620003700256,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7951354980469,0.9990000128746032,0.3324486911296844,0.3143897354602813,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7950134277344,0.9649791121482848,0.2940880060195923,0.2056424170732498,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7950134277344,0.9675992727279664,0.296593964099884,0.2806892096996307,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7948608398437,0.9143021702766418,0.2542459368705749,1.1435765027999878,287.7952575683594,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.3343811035156,287.7971496582031,1.0,0.4694017171859741,1.0,1.0,0.0,1.0,-2.6285760402679443,2.628570318222046,5.560934823733987e-06,2.0330753326416016,0.4465000331401825,0.4465000331401825,0.0,72.47218322753906,113.0,15226.3388671875,-0.0,1362.088623046875,1.0,283.1499938964844,287.0079650878906,292.56939697265625,293.4777526855469,293.1499938964844,293.1499938964844,283.1499938964844,17906.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459672749042511,1.0,0.0,0.0,0.9417902827262878,0.9417952299118042,4.730500791083615e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5342.42724609375,0.0,48.7963981628418,2371.396484375,0.0,397.4259338378906,0.2808423340320587,1.0,0.0,3.0,1.0,0.0
12390240,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.794921875,0.9392957091331482,0.2729257941246032,0.2454620003700256,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7951354980469,0.9990000128746032,0.3324486911296844,0.3143897354602813,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7950134277344,0.9649791121482848,0.2940880060195923,0.2056424170732498,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7950134277344,0.9675992727279664,0.296593964099884,0.2806892096996307,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7948608398437,0.9143021702766418,0.2542459368705749,1.1435765027999878,287.7952575683594,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.3343811035156,287.7971496582031,1.0,0.4694017171859741,1.0,1.0,0.0,1.0,-2.6285760402679443,2.628570318222046,5.560934823733987e-06,2.0330753326416016,0.4465000331401825,0.4465000331401825,0.0,72.47218322753906,113.0,15226.3388671875,-0.0,1362.088623046875,1.0,283.1499938964844,287.0079650878906,292.56939697265625,293.4777526855469,293.1499938964844,293.1499938964844,283.1499938964844,17906.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459672749042511,1.0,0.0,0.0,0.9417902827262878,0.9417952299118042,4.730500791083615e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5342.42724609375,0.0,48.7963981628418,2371.396484375,0.0,397.4259338378906,0.2808423340320587,1.0,0.0,3.0,1.0,0.0
12390300,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8072509765625,0.9038667678833008,0.2739937305450439,0.2466665357351303,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8073425292969,0.9711161255836488,0.3330351114273071,0.3155548274517059,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8072814941406,0.929463267326355,0.2951226830482483,0.2065671980381012,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80731201171875,0.9326215982437134,0.2978233695030212,0.282124400138855,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8072204589844,0.8821092247962952,0.2548659145832062,1.1476777791976929,287.8074035644531,287.560791015625,292.0445251464844,289.56787109375,292.043212890625,297.3297424316406,287.8081970214844,1.0,0.4756504893302917,1.0,1.0,0.0,1.0,-2.6394951343536377,2.63948941230774,5.607822458841838e-06,2.0418083667755127,0.4486565887928009,0.4486565887928009,0.0,79.14795684814453,113.0,15342.3349609375,-0.0,1406.321044921875,1.0,283.1499938964844,287.0164794921875,292.5850830078125,293.5008850097656,293.1499938964844,293.1499938964844,283.1499938964844,17876.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615965187549591,1.0,0.0,0.0,0.9480068683624268,0.948011875152588,4.793157160065675e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5392.41455078125,0.0,49.23468017578125,2371.396484375,0.0,402.06048583984375,0.2813811898231506,1.0,0.0,3.0,1.0,0.0
12390360,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8141784667969,0.8753565549850464,0.275057315826416,0.2478884011507034,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8142395019531,0.9385761618614196,0.3338769078254699,0.3165233731269836,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.814208984375,0.8975827097892761,0.2961071133613586,0.2074779123067855,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.814208984375,0.9004658460617065,0.2990048229694366,0.2835418879985809,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81414794921875,0.8545210957527161,0.2554393112659454,1.151685118675232,287.8143005371094,287.5220031738281,292.0758056640625,289.5796813964844,292.074462890625,297.32635498046875,287.81494140625,1.0,0.4823884069919586,1.0,1.0,0.0,1.0,-2.6497397422790527,2.6497340202331543,5.651416358887218e-06,2.049722671508789,0.4510644078254699,0.4510644078254699,0.0,86.67372131347656,133.0,15467.181640625,-0.0,1453.998046875,1.0,283.1499938964844,287.02008056640625,292.6009826660156,293.524658203125,293.1499938964844,293.1499938964844,283.1499938964844,17848.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639346003532409,1.0,0.0,0.0,0.9551291465759276,0.955134093761444,4.865448488544644e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5440.275390625,0.0,49.75439453125,2371.396484375,0.0,407.7654113769531,0.2820335924625397,1.0,0.0,3.0,1.0,0.0
12390420,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8241271972656,0.8314493894577026,0.2771451771259308,0.2503707408905029,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8241577148437,0.8849020004272461,0.3359808623790741,0.3190170526504516,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8241271972656,0.8505626916885376,0.2979499697685241,0.2092560231685638,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8241271972656,0.8534736037254333,0.3012448847293854,0.2863224744796753,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8240966796875,0.8119070529937744,0.2564708292484283,1.159470796585083,287.8241882324219,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.321533203125,287.8246154785156,1.0,0.4968701004981994,1.0,1.0,0.0,1.0,-2.6705527305603027,2.6705470085144043,5.74049818169442e-06,2.0657997131347656,0.4567429423332214,0.4567429423332214,0.0,103.47996520996094,151.0,15750.8134765625,-0.0,1558.87255859375,1.0,283.1499938964844,287.0224914550781,292.630615234375,293.5699768066406,293.1499938964844,293.1499938964844,283.1499938964844,17792.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692859649658203,1.0,0.0,0.0,0.9724352359771729,0.972440242767334,5.043360928880247e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5472.7841796875,0.0,51.05807495117188,2371.396484375,0.0,421.1293029785156,0.2836859822273254,1.0,0.0,3.0,1.0,0.0
12390480,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8241271972656,0.8314493894577026,0.2771451771259308,0.2503707408905029,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8241577148437,0.8849020004272461,0.3359808623790741,0.3190170526504516,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8241271972656,0.8505626916885376,0.2979499697685241,0.2092560231685638,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8241271972656,0.8534736037254333,0.3012448847293854,0.2863224744796753,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8240966796875,0.8119070529937744,0.2564708292484283,1.159470796585083,287.8241882324219,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.321533203125,287.8246154785156,1.0,0.4968701004981994,1.0,1.0,0.0,1.0,-2.6705527305603027,2.6705470085144043,5.74049818169442e-06,2.0657997131347656,0.4567429423332214,0.4567429423332214,0.0,103.47996520996094,151.0,15750.8134765625,-0.0,1558.87255859375,1.0,283.1499938964844,287.0224914550781,292.630615234375,293.5699768066406,293.1499938964844,293.1499938964844,283.1499938964844,17792.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692859649658203,1.0,0.0,0.0,0.9724352359771729,0.972440242767334,5.043360928880247e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5472.7841796875,0.0,51.05807495117188,2371.396484375,0.0,421.1293029785156,0.2836859822273254,1.0,0.0,3.0,1.0,0.0
12390540,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8290710449219,0.7993254661560059,0.2791678607463836,0.2528274059295654,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8290710449219,0.8494016528129578,0.3383201062679291,0.3218457698822021,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8290710449219,0.8181503415107727,0.2996524274349212,0.2109557688236236,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8290710449219,0.8211774230003357,0.3033440709114074,0.2889976501464844,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8290405273437,0.7779458165168762,0.2573687732219696,1.1667933464050293,287.8290710449219,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3177185058594,287.8292541503906,1.0,0.511461079120636,1.0,1.0,0.0,1.0,-2.6909613609313965,2.690955638885498,5.828544999531005e-06,2.081573963165283,0.4635350406169891,0.4635350406169891,0.0,121.12609100341795,139.0,16077.640625,-0.0,1668.611083984375,1.0,283.1499938964844,287.01934814453125,292.657470703125,293.6127624511719,293.1499938964844,293.1499938964844,283.1499938964844,17735.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747511446475982,1.0,0.0,0.0,0.993828058242798,0.993833065032959,5.267701652655887e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5494.5927734375,0.0,52.728736877441406,2371.396484375,0.0,435.23291015625,0.2858088612556457,1.0,0.0,3.0,1.0,0.0
12390600,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8290710449219,0.7993254661560059,0.2791678607463836,0.2528274059295654,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8290710449219,0.8494016528129578,0.3383201062679291,0.3218457698822021,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8290710449219,0.8181503415107727,0.2996524274349212,0.2109557688236236,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8290710449219,0.8211774230003357,0.3033440709114074,0.2889976501464844,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8290405273437,0.7779458165168762,0.2573687732219696,1.1667933464050293,287.8290710449219,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3177185058594,287.8292541503906,1.0,0.511461079120636,1.0,1.0,0.0,1.0,-2.6909613609313965,2.690955638885498,5.828544999531005e-06,2.081573963165283,0.4635350406169891,0.4635350406169891,0.0,121.12609100341795,139.0,16077.640625,-0.0,1668.611083984375,1.0,283.1499938964844,287.01934814453125,292.657470703125,293.6127624511719,293.1499938964844,293.1499938964844,283.1499938964844,17735.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747511446475982,1.0,0.0,0.0,0.993828058242798,0.993833065032959,5.267701652655887e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5494.5927734375,0.0,52.728736877441406,2371.396484375,0.0,435.23291015625,0.2858088612556457,1.0,0.0,3.0,1.0,0.0
12390660,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8269348144531,0.7914001941680908,0.281166672706604,0.2548220157623291,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.826904296875,0.841526985168457,0.3407388627529144,0.3243246674537658,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.826904296875,0.8100995421409607,0.3012574315071106,0.2122470736503601,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.826904296875,0.8135218620300293,0.3053382039070129,0.291114866733551,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8269348144531,0.7693500518798828,0.2581674456596374,1.1714930534362793,287.8268737792969,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3143920898437,287.8266296386719,1.0,0.5167320370674133,1.0,1.0,0.0,1.0,-2.706087589263916,2.7060818672180176,5.894368769077119e-06,2.0933287143707275,0.4713607728481293,0.4713607728481293,0.0,127.26457214355467,127.0,16436.548828125,-0.0,1718.96923828125,1.0,283.1499938964844,287.0092468261719,292.68511962890625,293.6571960449219,293.1499938964844,293.1499938964844,283.1499938964844,17677.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802142977714538,1.0,0.0,0.0,1.019236445426941,1.019241452217102,5.540494640854377e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5518.177734375,0.0,54.78548049926758,2371.396484375,0.0,449.8106689453125,0.2884131371974945,1.0,0.0,3.0,1.0,0.0
12390720,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8269348144531,0.7914001941680908,0.281166672706604,0.2548220157623291,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.826904296875,0.841526985168457,0.3407388627529144,0.3243246674537658,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.826904296875,0.8100995421409607,0.3012574315071106,0.2122470736503601,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.826904296875,0.8135218620300293,0.3053382039070129,0.291114866733551,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8269348144531,0.7693500518798828,0.2581674456596374,1.1714930534362793,287.8268737792969,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3143920898437,287.8266296386719,1.0,0.5167320370674133,1.0,1.0,0.0,1.0,-2.706087589263916,2.7060818672180176,5.894368769077119e-06,2.0933287143707275,0.4713607728481293,0.4713607728481293,0.0,127.26457214355467,127.0,16436.548828125,-0.0,1718.96923828125,1.0,283.1499938964844,287.0092468261719,292.68511962890625,293.6571960449219,293.1499938964844,293.1499938964844,283.1499938964844,17677.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802142977714538,1.0,0.0,0.0,1.019236445426941,1.019241452217102,5.540494640854377e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5518.177734375,0.0,54.78548049926758,2371.396484375,0.0,449.8106689453125,0.2884131371974945,1.0,0.0,3.0,1.0,0.0
12390780,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8218994140625,0.7936177849769592,0.2824980616569519,0.2559714913368225,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.82183837890625,0.8437007069587708,0.3423306941986084,0.325785219669342,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8218688964844,0.8119206428527832,0.3022561371326446,0.2129312306642532,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8218688964844,0.8155083656311035,0.3065806627273559,0.2922718524932861,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8219299316406,0.7707608342170715,0.2586592733860016,1.173603057861328,287.8218078613281,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.31268310546875,287.8214111328125,1.0,0.5173810720443726,1.0,1.0,0.0,1.0,-2.713973999023437,2.71396803855896,5.928771315666381e-06,2.0994277000427246,0.4768783450126648,0.4768783450126648,0.0,126.97663116455078,127.0,16683.822265625,-0.0,1729.2960205078125,1.0,283.1499938964844,286.99908447265625,292.7039489746094,293.6873779296875,293.1499938964844,293.1499938964844,283.1499938964844,17640.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483788251876831,1.0,0.0,0.0,1.0375560522079468,1.0375611782073977,5.7414531795529924e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5534.34912109375,0.0,56.31399917602539,2371.396484375,0.0,459.6160278320313,0.290337324142456,1.0,0.0,3.0,1.0,0.0
12390840,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8180847167969,0.7965251803398132,0.2832684218883514,0.2566033005714416,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8180236816406,0.8465636968612671,0.343239963054657,0.3265837728977203,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.81805419921875,0.8144983053207397,0.3028085231781006,0.2132814079523086,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.81805419921875,0.8181604146957397,0.3072687983512878,0.2928743958473205,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.818115234375,0.77311110496521,0.2589320242404938,1.174592137336731,287.8179931640625,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3118896484375,287.8175048828125,1.0,0.5170865058898926,1.0,1.0,0.0,1.0,-2.718026876449585,2.7180209159851074,5.94648417973076e-06,2.1025590896606445,0.4801518619060516,0.4801518619060516,0.0,125.85497283935548,115.0,16829.21875,-0.0,1730.1112060546875,1.0,283.1499938964844,286.9923400878906,292.7149963378906,293.705078125,293.1499938964844,293.1499938964844,283.1499938964844,17618.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858492016792297,1.0,0.0,0.0,1.0485657453536987,1.0485708713531494,5.8639468392129857e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5543.85986328125,0.0,57.2501220703125,2371.396484375,0.0,465.3695373535156,0.2915099859237671,1.0,0.0,3.0,1.0,0.0
12390900,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8116760253906,0.8022787570953369,0.2843565046787262,0.257467120885849,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8116149902344,0.8522888422012329,0.3445155918598175,0.3276714086532593,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8116760253906,0.8196084499359131,0.3035666942596435,0.2137344032526016,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8116455078125,0.8233824968338013,0.3082138001918793,0.2936645150184631,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8117370605469,0.778010904788971,0.2593067288398742,1.175777792930603,287.81158447265625,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.3109130859375,287.8109741210937,1.0,0.5160506367683411,1.0,1.0,0.0,1.0,-2.7232916355133057,2.723285675048828,5.969525773252826e-06,2.106623649597168,0.4849010705947876,0.4849010705947876,0.0,123.3848114013672,115.0,17038.861328125,-0.0,1726.4658203125,1.0,283.1499938964844,286.9817810058594,292.7308654785156,293.7305603027344,293.1499938964844,293.1499938964844,283.1499938964844,17587.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887921810150146,1.0,0.0,0.0,1.0647152662277222,1.0647203922271729,6.045965506018547e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5557.58203125,0.0,58.64683532714844,2371.396484375,0.0,473.7135009765625,0.2932509779930115,1.0,0.0,3.0,1.0,0.0
12390960,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8041381835937,0.8096882104873657,0.2854581773281097,0.2583166360855102,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8040466308594,0.8598732948303223,0.3458020687103271,0.3287397027015686,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8041076660156,0.8262417316436768,0.3043155968189239,0.2141574174165725,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8041076660156,0.8301689624786377,0.3091476261615753,0.294412225484848,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80419921875,0.7846047282218933,0.2596765756607055,1.1767934560775757,287.80401611328125,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.3100891113281,287.8033142089844,1.0,0.514457643032074,1.0,1.0,0.0,1.0,-2.728224515914917,2.7282185554504395,5.9911490097874776e-06,2.110429048538208,0.4898793995380401,0.4898793995380401,0.0,120.1071319580078,103.0,17257.40234375,-0.0,1718.5531005859375,1.0,283.1499938964844,286.969970703125,292.74737548828125,293.757080078125,293.1499938964844,293.1499938964844,283.1499938964844,17555.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918440878391266,1.0,0.0,0.0,1.0818568468093872,1.081861972808838,6.242208172579923e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5571.89453125,0.0,60.15985870361328,2371.396484375,0.0,482.5286254882813,0.2951248586177826,1.0,0.0,3.0,1.0,0.0
12391020,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7858581542969,0.8281632661819458,0.2876836657524109,0.259978175163269,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7857360839844,0.8806771636009216,0.3483972251415252,0.3308339715003967,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78582763671875,0.8441542983055115,0.3057849705219269,0.2149346023797989,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7857971191406,0.8485817313194275,0.3109814822673797,0.2958092093467712,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7859191894531,0.8026494979858398,0.2603987753391266,1.178435206413269,287.7856750488281,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3087158203125,287.7847900390625,1.0,0.5100687146186829,1.0,1.0,0.0,1.0,-2.737324476242065,2.737318515777588,6.031128123140661e-06,2.1174428462982178,0.5005128383636475,0.5005128383636475,0.0,111.83212280273438,91.0,17721.205078125,-0.0,1693.471435546875,1.0,283.1499938964844,286.9427795410156,292.7820129394531,293.8130798339844,293.1499938964844,293.1499938964844,283.1499938964844,17488.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983136355876922,1.0,0.0,0.0,1.119157791137695,1.1191630363464355,6.680075159692933e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5602.25927734375,0.0,63.56156539916992,2371.396484375,0.0,501.7765502929688,0.2992914319038391,1.0,0.0,3.0,1.0,0.0
12391080,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7858581542969,0.8281632661819458,0.2876836657524109,0.259978175163269,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7857360839844,0.8806771636009216,0.3483972251415252,0.3308339715003967,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78582763671875,0.8441542983055115,0.3057849705219269,0.2149346023797989,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7857971191406,0.8485817313194275,0.3109814822673797,0.2958092093467712,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7859191894531,0.8026494979858398,0.2603987753391266,1.178435206413269,287.7856750488281,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3087158203125,287.7847900390625,1.0,0.5100687146186829,1.0,1.0,0.0,1.0,-2.737324476242065,2.737318515777588,6.031128123140661e-06,2.1174428462982178,0.5005128383636475,0.5005128383636475,0.0,111.83212280273438,91.0,17721.205078125,-0.0,1693.471435546875,1.0,283.1499938964844,286.9427795410156,292.7820129394531,293.8130798339844,293.1499938964844,293.1499938964844,283.1499938964844,17488.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983136355876922,1.0,0.0,0.0,1.119157791137695,1.1191630363464355,6.680075159692933e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5602.25927734375,0.0,63.56156539916992,2371.396484375,0.0,501.7765502929688,0.2992914319038391,1.0,0.0,3.0,1.0,0.0
12391140,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8532854318618774,0.2899178564548492,0.2615983188152313,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7635803222656,0.9099844098091124,0.3510098755359649,0.3328906595706939,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.763671875,0.8698253035545349,0.3072119951248169,0.2156411856412887,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636413574219,0.8749580383300781,0.3127656280994415,0.2971036732196808,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.826175332069397,0.2610909640789032,1.1796810626983645,287.76348876953125,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.3075866699219,287.762451171875,1.0,0.5046155452728271,1.0,1.0,0.0,1.0,-2.745645999908448,2.7456400394439697,6.067788945074426e-06,2.123849868774414,0.5120280385017395,0.5120280385017395,0.0,102.08100128173828,79.0,18220.146484375,-0.0,1660.1541748046875,1.0,283.1499938964844,286.9112548828125,292.8185119628906,293.8726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17416.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052751898765564,1.0,0.0,0.0,1.160537838935852,1.1605432033538818,7.183189154602587e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5634.876953125,0.0,67.5135498046875,2371.396484375,0.0,523.3710327148438,0.3040514290332794,1.0,0.0,3.0,1.0,0.0
12391200,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8532854318618774,0.2899178564548492,0.2615983188152313,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7635803222656,0.9099844098091124,0.3510098755359649,0.3328906595706939,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.763671875,0.8698253035545349,0.3072119951248169,0.2156411856412887,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636413574219,0.8749580383300781,0.3127656280994415,0.2971036732196808,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.826175332069397,0.2610909640789032,1.1796810626983645,287.76348876953125,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.3075866699219,287.762451171875,1.0,0.5046155452728271,1.0,1.0,0.0,1.0,-2.745645999908448,2.7456400394439697,6.067788945074426e-06,2.123849868774414,0.5120280385017395,0.5120280385017395,0.0,102.08100128173828,79.0,18220.146484375,-0.0,1660.1541748046875,1.0,283.1499938964844,286.9112548828125,292.8185119628906,293.8726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17416.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052751898765564,1.0,0.0,0.0,1.160537838935852,1.1605432033538818,7.183189154602587e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5634.876953125,0.0,67.5135498046875,2371.396484375,0.0,523.3710327148438,0.3040514290332794,1.0,0.0,3.0,1.0,0.0
12391260,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73779296875,0.8893911838531494,0.2921770513057709,0.2631987929344177,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7376708984375,0.9538801908493042,0.3536476194858551,0.3349319994449615,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7377624511719,0.9064385890960692,0.3085821866989136,0.2162875533103943,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7377624511719,0.912638545036316,0.31448894739151,0.2983115911483764,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7378845214844,0.8577461838722229,0.2617451548576355,1.180608868598938,287.7375793457031,286.8433837890625,292.6230773925781,289.8189392089844,292.62158203125,297.306640625,287.7363586425781,1.0,0.498504638671875,1.0,1.0,0.0,1.0,-2.753366708755493,2.7533605098724365,6.101890903664753e-06,2.129789113998413,0.5243911147117615,0.5243911147117615,0.0,91.46784973144533,67.0,18751.48046875,-0.0,1621.7008056640625,1.0,283.1499938964844,286.87554931640625,292.8564453125,293.9354858398437,293.1499938964844,293.1499938964844,283.1499938964844,17339.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127710700035095,1.0,0.0,0.0,1.2060461044311523,1.206051468849182,7.757583375678223e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5669.55419921875,0.0,72.08404541015625,2371.396484375,0.0,547.6912841796875,0.3094503283500671,1.0,0.0,3.0,1.0,0.0
12391320,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73779296875,0.8893911838531494,0.2921770513057709,0.2631987929344177,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7376708984375,0.9538801908493042,0.3536476194858551,0.3349319994449615,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7377624511719,0.9064385890960692,0.3085821866989136,0.2162875533103943,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7377624511719,0.912638545036316,0.31448894739151,0.2983115911483764,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7378845214844,0.8577461838722229,0.2617451548576355,1.180608868598938,287.7375793457031,286.8433837890625,292.6230773925781,289.8189392089844,292.62158203125,297.306640625,287.7363586425781,1.0,0.498504638671875,1.0,1.0,0.0,1.0,-2.753366708755493,2.7533605098724365,6.101890903664753e-06,2.129789113998413,0.5243911147117615,0.5243911147117615,0.0,91.46784973144533,67.0,18751.48046875,-0.0,1621.7008056640625,1.0,283.1499938964844,286.87554931640625,292.8564453125,293.9354858398437,293.1499938964844,293.1499938964844,283.1499938964844,17339.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127710700035095,1.0,0.0,0.0,1.2060461044311523,1.206051468849182,7.757583375678223e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5669.55419921875,0.0,72.08404541015625,2371.396484375,0.0,547.6912841796875,0.3094503283500671,1.0,0.0,3.0,1.0,0.0
12391380,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7078857421875,0.9444531202316284,0.2944781482219696,0.2648400664329529,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7077331542969,0.9990000128746032,0.3563401699066162,0.3353685736656189,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7078552246094,0.9622234106063844,0.3098731338977813,0.2168786823749542,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.70782470703125,0.9685871005058287,0.3161320090293884,0.2994436621665954,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7080078125,0.9045823216438292,0.2623493075370788,1.1813114881515503,287.7076416015625,286.7520751953125,292.6967163085937,289.8544921875,292.6952209472656,297.30596923828125,287.7060852050781,1.0,0.4918939769268036,1.0,1.0,0.0,1.0,-2.7589128017425537,2.758906602859497,6.126940206740983e-06,2.1342849731445312,0.5375526547431946,0.5375526547431946,0.0,80.64263153076172,85.0,19307.3046875,-0.0,1578.80517578125,1.0,283.1499938964844,286.8355407714844,292.8946228027344,294.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,17257.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520811140537262,1.0,0.0,0.0,1.2556614875793457,1.255666971206665,8.408989060626484e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5705.76171875,0.0,77.34730529785156,2371.396484375,0.0,575.0638427734375,0.3155302405357361,1.0,0.0,3.0,1.0,0.0
12391440,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7078857421875,0.9444531202316284,0.2944781482219696,0.2648400664329529,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7077331542969,0.9990000128746032,0.3563401699066162,0.3353685736656189,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7078552246094,0.9622234106063844,0.3098731338977813,0.2168786823749542,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.70782470703125,0.9685871005058287,0.3161320090293884,0.2994436621665954,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7080078125,0.9045823216438292,0.2623493075370788,1.1813114881515503,287.7076416015625,286.7520751953125,292.6967163085937,289.8544921875,292.6952209472656,297.30596923828125,287.7060852050781,1.0,0.4918939769268036,1.0,1.0,0.0,1.0,-2.7589128017425537,2.758906602859497,6.126940206740983e-06,2.1342849731445312,0.5375526547431946,0.5375526547431946,0.0,80.64263153076172,85.0,19307.3046875,-0.0,1578.80517578125,1.0,283.1499938964844,286.8355407714844,292.8946228027344,294.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,17257.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520811140537262,1.0,0.0,0.0,1.2556614875793457,1.255666971206665,8.408989060626484e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5705.76171875,0.0,77.34730529785156,2371.396484375,0.0,575.0638427734375,0.3155302405357361,1.0,0.0,3.0,1.0,0.0
12391500,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68853759765625,0.9491257071495056,0.2955988347530365,0.2658327519893646,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6883544921875,0.9990000128746032,0.3580486476421356,0.33232581615448,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6884765625,0.965943157672882,0.3104689121246338,0.2172886282205581,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6884460449219,0.97231924533844,0.3169048130512237,0.3001644313335418,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68865966796875,0.9079621434211732,0.2626126408576965,1.182440161705017,287.688232421875,286.7061462402344,292.7337341308594,289.8724060058594,292.73223876953125,297.3068542480469,287.6867370605469,1.0,0.4921191334724426,1.0,1.0,0.0,1.0,-2.759030103683472,2.759023904800415,6.126819243945647e-06,2.1340770721435547,0.544364333152771,0.544364333152771,0.0,80.0684585571289,85.0,19584.87109375,-0.0,1576.3499755859375,1.0,283.1499938964844,286.81201171875,292.9134826660156,294.03253173828125,293.1499938964844,293.1499938964844,283.1499938964844,17215.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249727368354797,1.0,0.0,0.0,1.2818682193756104,1.2818738222122192,8.763657888266607e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5723.73681640625,0.0,80.25350952148438,2371.396484375,0.0,589.7750854492188,0.3188260495662689,1.0,0.0,3.0,1.0,0.0
12391560,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6729431152344,0.9468109011650084,0.2967098951339721,0.2668539881706238,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6728210449219,0.9990000128746032,0.3597018718719482,0.3358001708984375,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.67291259765625,0.9631872773170472,0.3110495507717132,0.2177158743143081,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67291259765625,0.9698403477668762,0.3176639080047607,0.3009102940559387,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67303466796875,0.9049339294433594,0.2628688216209411,1.1837208271026611,287.6727294921875,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.3077087402344,287.6716003417969,1.0,0.4941176474094391,1.0,1.0,0.0,1.0,-2.767367124557495,2.7673609256744385,6.163537364045624e-06,2.1403563022613525,0.551420271396637,0.551420271396637,0.0,80.9870834350586,103.0,19892.470703125,-0.0,1592.7633056640625,1.0,283.1499938964844,286.79071044921875,292.9320983886719,294.0650634765625,293.1499938964844,293.1499938964844,283.1499938964844,17171.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529177725315094,1.0,0.0,0.0,1.3091412782669067,1.3091468811035156,9.140536150198386e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5742.732421875,0.0,83.36540985107422,2371.396484375,0.0,605.0272827148438,0.3223069906234741,1.0,0.0,3.0,1.0,0.0
12391620,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.915374755859375,0.298864334821701,0.2690430879592895,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6444091796875,0.98027503490448,0.3620627224445343,0.3427560031414032,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.64453125,0.9311235547065736,0.3121275901794433,0.2186726182699203,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445007324219,0.938948929309845,0.3190988302230835,0.3025412857532501,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6446838378906,0.8765208125114441,0.2633009552955627,1.186981439590454,287.6443176269531,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.3047180175781,287.6430358886719,1.0,0.5017102956771851,1.0,1.0,0.0,1.0,-2.786208391189575,2.7862021923065186,6.247668352443725e-06,2.154891014099121,0.5662192106246948,0.5662192106246948,0.0,88.04902648925781,121.0,20538.123046875,-0.0,1653.378662109375,1.0,283.1499938964844,286.7497863769531,292.9703674316406,294.1333312988281,293.1499938964844,293.1499938964844,283.1499938964844,17075.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379225611686707,1.0,0.0,0.0,1.367173194885254,1.367179036140442,9.968866265808177e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5783.43896484375,0.0,90.29566192626952,2371.396484375,0.0,638.0324096679688,0.3298789858818054,1.0,0.0,3.0,1.0,0.0
12391680,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.915374755859375,0.298864334821701,0.2690430879592895,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6444091796875,0.98027503490448,0.3620627224445343,0.3427560031414032,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.64453125,0.9311235547065736,0.3121275901794433,0.2186726182699203,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445007324219,0.938948929309845,0.3190988302230835,0.3025412857532501,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6446838378906,0.8765208125114441,0.2633009552955627,1.186981439590454,287.6443176269531,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.3047180175781,287.6430358886719,1.0,0.5017102956771851,1.0,1.0,0.0,1.0,-2.786208391189575,2.7862021923065186,6.247668352443725e-06,2.154891014099121,0.5662192106246948,0.5662192106246948,0.0,88.04902648925781,121.0,20538.123046875,-0.0,1653.378662109375,1.0,283.1499938964844,286.7497863769531,292.9703674316406,294.1333312988281,293.1499938964844,293.1499938964844,283.1499938964844,17075.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379225611686707,1.0,0.0,0.0,1.367173194885254,1.367179036140442,9.968866265808177e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5783.43896484375,0.0,90.29566192626952,2371.396484375,0.0,638.0324096679688,0.3298789858818054,1.0,0.0,3.0,1.0,0.0
12391740,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6101379394531,0.8738128542900085,0.300856202840805,0.2713090181350708,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6099853515625,0.9355989098548888,0.3643762171268463,0.3453828990459442,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.610107421875,0.8858526945114136,0.313036561012268,0.2196824252605438,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6100769042969,0.8927571177482605,0.3203674554824829,0.304246187210083,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6102905273437,0.8376996517181396,0.2635689973831177,1.1905993223190308,287.60986328125,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.3007202148437,287.6083374023437,1.0,0.5118094086647034,1.0,1.0,0.0,1.0,-2.79888653755188,2.7988803386688232,6.304856469796505e-06,2.1647884845733643,0.581756055355072,0.581756055355072,0.0,100.48931121826172,139.0,21191.126953125,-0.0,1732.1171875,1.0,283.1499938964844,286.7032165527344,293.0088195800781,294.2030334472656,293.1499938964844,293.1499938964844,283.1499938964844,16977.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5471145510673523,1.0,0.0,0.0,1.4293644428253174,1.4293702840805054,1.089643859586431e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5824.95166015625,0.0,98.23365783691406,2371.396484375,0.0,674.6700439453125,0.3382663130760193,1.0,0.0,3.0,1.0,0.0
12391800,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6101379394531,0.8738128542900085,0.300856202840805,0.2713090181350708,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6099853515625,0.9355989098548888,0.3643762171268463,0.3453828990459442,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.610107421875,0.8858526945114136,0.313036561012268,0.2196824252605438,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6100769042969,0.8927571177482605,0.3203674554824829,0.304246187210083,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6102905273437,0.8376996517181396,0.2635689973831177,1.1905993223190308,287.60986328125,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.3007202148437,287.6083374023437,1.0,0.5118094086647034,1.0,1.0,0.0,1.0,-2.79888653755188,2.7988803386688232,6.304856469796505e-06,2.1647884845733643,0.581756055355072,0.581756055355072,0.0,100.48931121826172,139.0,21191.126953125,-0.0,1732.1171875,1.0,283.1499938964844,286.7032165527344,293.0088195800781,294.2030334472656,293.1499938964844,293.1499938964844,283.1499938964844,16977.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5471145510673523,1.0,0.0,0.0,1.4293644428253174,1.4293702840805054,1.089643859586431e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5824.95166015625,0.0,98.23365783691406,2371.396484375,0.0,674.6700439453125,0.3382663130760193,1.0,0.0,3.0,1.0,0.0
