time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391860,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731201171875,0.8396980166435242,0.3027054071426391,0.2735335528850555,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.57293701171875,0.8942058086395264,0.3667299151420593,0.3481618762016296,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5730895996094,0.8495060205459595,0.3137986063957214,0.2206570506095886,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.57305908203125,0.8560469746589661,0.3214894533157348,0.3059045672416687,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5732727050781,0.8044716715812683,0.2636960744857788,1.1940187215805054,287.57281494140625,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.296630859375,287.5711975097656,1.0,0.5234056115150452,1.0,1.0,0.0,1.0,-2.812174320220948,2.8121678829193115,6.364804903569166e-06,2.175039052963257,0.5980353951454163,0.5980353951454163,0.0,115.39287567138672,142.0,21866.287109375,-0.0,1823.826416015625,1.0,283.1499938964844,286.6539611816406,293.04656982421875,294.2729797363281,293.1499938964844,293.1499938964844,283.1499938964844,16877.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565297603607178,1.0,0.0,0.0,1.4956648349761963,1.495671033859253,1.1930735865917086e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5867.521484375,0.0,107.2987060546875,2371.396484375,0.0,714.359130859375,0.3474858999252319,1.0,0.0,3.0,1.0,0.0
12391920,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731201171875,0.8396980166435242,0.3027054071426391,0.2735335528850555,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.57293701171875,0.8942058086395264,0.3667299151420593,0.3481618762016296,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5730895996094,0.8495060205459595,0.3137986063957214,0.2206570506095886,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.57305908203125,0.8560469746589661,0.3214894533157348,0.3059045672416687,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5732727050781,0.8044716715812683,0.2636960744857788,1.1940187215805054,287.57281494140625,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.296630859375,287.5711975097656,1.0,0.5234056115150452,1.0,1.0,0.0,1.0,-2.812174320220948,2.8121678829193115,6.364804903569166e-06,2.175039052963257,0.5980353951454163,0.5980353951454163,0.0,115.39287567138672,142.0,21866.287109375,-0.0,1823.826416015625,1.0,283.1499938964844,286.6539611816406,293.04656982421875,294.2729797363281,293.1499938964844,293.1499938964844,283.1499938964844,16877.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565297603607178,1.0,0.0,0.0,1.4956648349761963,1.495671033859253,1.1930735865917086e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5867.521484375,0.0,107.2987060546875,2371.396484375,0.0,714.359130859375,0.3474858999252319,1.0,0.0,3.0,1.0,0.0
12391980,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.54449462890625,0.8262547850608826,0.3039628863334656,0.2749586403369903,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5443115234375,0.8785821199417114,0.3684123456478119,0.3500462770462036,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5444641113281,0.8349998593330383,0.3142674267292022,0.2212189882993698,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.54443359375,0.8414198160171509,0.3222154378890991,0.3069082200527191,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.544677734375,0.789271354675293,0.2637108564376831,1.1955959796905518,287.544189453125,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2935485839844,287.5424194335937,1.0,0.5292162895202637,1.0,1.0,0.0,1.0,-2.819932460784912,2.8199260234832764,6.400005077011883e-06,2.1810548305511475,0.6101926565170288,0.6101926565170288,0.0,123.26995086669922,142.0,22357.40625,-0.0,1873.79833984375,1.0,283.1499938964844,286.6166687011719,293.0733947753906,294.3233947753906,293.1499938964844,293.1499938964844,283.1499938964844,16805.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563362181186676,1.0,0.0,0.0,1.5458273887634275,1.545833706855774,1.274443661714031e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5898.60693359375,0.0,114.58697509765624,2371.396484375,0.0,744.58642578125,0.3546354174613952,1.0,0.0,3.0,1.0,0.0
12392040,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5328369140625,0.8224314451217651,0.3044426441192627,0.2754816114902496,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326538085937,0.8741931319236755,0.3690656721591949,0.3507557511329651,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5328063964844,0.8308639526367188,0.3144348561763763,0.2214107513427734,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53277587890625,0.8372853994369507,0.3224821090698242,0.30726158618927,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.53302001953125,0.784839928150177,0.2637042105197906,1.196043610572815,287.53253173828125,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2923583984375,287.53076171875,1.0,0.5311391949653625,1.0,1.0,0.0,1.0,-2.822607517242432,2.822601079940796,6.412145467038499e-06,2.1831207275390625,0.6150144934654236,0.6150144934654236,0.0,125.7792739868164,130.0,22549.099609375,-0.0,1890.09619140625,1.0,283.1499938964844,286.6016845703125,293.083740234375,294.3429260253906,293.1499938964844,293.1499938964844,283.1499938964844,16778.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660168528556824,1.0,0.0,0.0,1.565853476524353,1.5658597946166992,1.3076783034193798e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5910.736328125,0.0,117.60379028320312,2371.396484375,0.0,756.663818359375,0.3575295507907867,1.0,0.0,3.0,1.0,0.0
12392100,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51123046875,0.8206660747528076,0.3052907288074493,0.2762987017631531,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.51104736328125,0.872261643409729,0.3702322244644165,0.3519092500209808,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5111999511719,0.8286129236221313,0.3147161900997162,0.2216562181711197,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5111694335937,0.8351352214813232,0.3229391276836395,0.3077601790428161,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.51141357421875,0.7822474837303162,0.2636785209178924,1.1962379217147827,287.51092529296875,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.290283203125,287.5090026855469,1.0,0.5322655439376831,1.0,1.0,0.0,1.0,-2.8261070251464844,2.8261005878448486,6.428102096833754e-06,2.1858487129211426,0.6237506866455078,0.6237506866455078,0.0,127.36029815673828,130.0,22889.29296875,-0.0,1903.2603759765625,1.0,283.1499938964844,286.5742492675781,293.10211181640625,294.3777160644531,293.1499938964844,293.1499938964844,283.1499938964844,16730.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570739209651947,1.0,0.0,0.0,1.602305889129639,1.6023123264312744,1.3692712741431026e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5932.390625,0.0,123.25614166259766,2371.396484375,0.0,778.6182861328125,0.3628531694412231,1.0,0.0,3.0,1.0,0.0
12392160,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48858642578125,0.8220856189727783,0.3061343133449554,0.277038961648941,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4883728027344,0.8740066885948181,0.3714039921760559,0.3529915511608124,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4885559082031,0.829555332660675,0.3149847686290741,0.2218347787857055,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.488525390625,0.836225152015686,0.3233805894851684,0.308165967464447,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4888000488281,0.7829623818397522,0.2636438608169555,1.1960220336914062,287.4882507324219,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2882995605469,287.4862670898437,1.0,0.5322679877281189,1.0,1.0,0.0,1.0,-2.8287415504455566,2.828735113143921,6.440085144276964e-06,2.187882900238037,0.6326427459716797,0.6326427459716797,0.0,127.03604888916016,118.0,23228.2109375,-0.0,1905.8868408203125,1.0,283.1499938964844,286.54595947265625,293.12030029296875,294.4122314453125,293.1499938964844,293.1499938964844,283.1499938964844,16683.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754186511039734,1.0,0.0,0.0,1.6395918130874634,1.639598369598389,1.4337391007757105e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5953.97607421875,0.0,129.2583770751953,2371.396484375,0.0,800.9779663085938,0.3683706521987915,1.0,0.0,3.0,1.0,0.0
12392220,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4408569335937,0.8313083648681641,0.3078052699565887,0.2783712744712829,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.44061279296875,0.8850224018096924,0.3737642168998718,0.3550295233726501,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4408264160156,0.8379095196723938,0.3154956102371216,0.2220659255981445,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4407958984375,0.845012903213501,0.3242295980453491,0.3087995052337646,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4410705566406,0.7910744547843933,0.2635591924190521,1.1948301792144775,287.44049072265625,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2846984863281,287.4383544921875,1.0,0.5297995805740356,1.0,1.0,0.0,1.0,-2.8324007987976074,2.832394361495972,6.456713435909478e-06,2.1906931400299072,0.6508817672729492,0.6508817672729492,0.0,122.71783447265624,106.0,23945.34765625,-0.0,1890.8599853515625,1.0,283.1499938964844,286.49383544921875,293.15679931640625,294.48223876953125,293.1499938964844,293.1499938964844,283.1499938964844,16595.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846746563911438,1.0,0.0,0.0,1.7164530754089355,1.71645987033844,1.571312395753921e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5999.28955078125,0.0,142.35885620117188,2371.396484375,0.0,847.025146484375,0.3799581825733185,1.0,0.0,3.0,1.0,0.0
12392280,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4408569335937,0.8313083648681641,0.3078052699565887,0.2783712744712829,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.44061279296875,0.8850224018096924,0.3737642168998718,0.3550295233726501,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4408264160156,0.8379095196723938,0.3154956102371216,0.2220659255981445,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4407958984375,0.845012903213501,0.3242295980453491,0.3087995052337646,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4410705566406,0.7910744547843933,0.2635591924190521,1.1948301792144775,287.44049072265625,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2846984863281,287.4383544921875,1.0,0.5297995805740356,1.0,1.0,0.0,1.0,-2.8324007987976074,2.832394361495972,6.456713435909478e-06,2.1906931400299072,0.6508817672729492,0.6508817672729492,0.0,122.71783447265624,106.0,23945.34765625,-0.0,1890.8599853515625,1.0,283.1499938964844,286.49383544921875,293.15679931640625,294.48223876953125,293.1499938964844,293.1499938964844,283.1499938964844,16595.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846746563911438,1.0,0.0,0.0,1.7164530754089355,1.71645987033844,1.571312395753921e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5999.28955078125,0.0,142.35885620117188,2371.396484375,0.0,847.025146484375,0.3799581825733185,1.0,0.0,3.0,1.0,0.0
12392340,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3909912109375,0.8476378321647644,0.3094392716884613,0.2795582711696625,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3907470703125,0.9043616652488708,0.3761389851570129,0.3569610714912414,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3909606933594,0.8535658717155457,0.3159727156162262,0.2221833020448684,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.39093017578125,0.8613501191139221,0.3250364959239959,0.3092706203460693,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912048339844,0.8063909411430359,0.2634567022323608,1.1929774284362793,287.390625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2813720703125,287.3884582519531,1.0,0.5251861810684204,1.0,1.0,0.0,1.0,-2.834630489349365,2.834624052047729,6.4668165578041226e-06,2.192387580871582,0.6697155237197876,0.6697155237197876,0.0,115.25440216064452,94.0,24664.517578125,-0.0,1858.326416015625,1.0,283.1499938964844,286.4415283203125,293.1940612792969,294.5537414550781,293.1499938964844,293.1499938964844,283.1499938964844,16515.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59396892786026,1.0,0.0,0.0,1.7959694862365725,1.795976638793945,1.720269864335933e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6045.35498046875,0.0,156.98904418945312,2371.396484375,0.0,895.7745361328125,0.3922243118286133,1.0,0.0,3.0,1.0,0.0
12392400,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3909912109375,0.8476378321647644,0.3094392716884613,0.2795582711696625,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3907470703125,0.9043616652488708,0.3761389851570129,0.3569610714912414,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3909606933594,0.8535658717155457,0.3159727156162262,0.2221833020448684,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.39093017578125,0.8613501191139221,0.3250364959239959,0.3092706203460693,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912048339844,0.8063909411430359,0.2634567022323608,1.1929774284362793,287.390625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2813720703125,287.3884582519531,1.0,0.5251861810684204,1.0,1.0,0.0,1.0,-2.834630489349365,2.834624052047729,6.4668165578041226e-06,2.192387580871582,0.6697155237197876,0.6697155237197876,0.0,115.25440216064452,94.0,24664.517578125,-0.0,1858.326416015625,1.0,283.1499938964844,286.4415283203125,293.1940612792969,294.5537414550781,293.1499938964844,293.1499938964844,283.1499938964844,16515.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59396892786026,1.0,0.0,0.0,1.7959694862365725,1.795976638793945,1.720269864335933e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6045.35498046875,0.0,156.98904418945312,2371.396484375,0.0,895.7745361328125,0.3922243118286133,1.0,0.0,3.0,1.0,0.0
12392460,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3409118652344,0.8718405365943909,0.311029314994812,0.2806401550769806,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3406677246094,0.934762954711914,0.3785263299942016,0.3588339984416961,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34088134765625,0.8771427869796753,0.3164200484752655,0.2222271263599395,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3408508300781,0.8857589960098267,0.3258060812950134,0.3096349537372589,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3411560058594,0.827216625213623,0.2633392512798309,1.1907198429107666,287.340576171875,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.2782287597656,287.3384094238281,1.0,0.5192890763282776,1.0,1.0,0.0,1.0,-2.8359599113464355,2.8359532356262207,6.472803761425894e-06,2.193379640579224,0.6891602277755737,0.6891602277755737,0.0,105.96580505371094,82.0,25376.69140625,-0.0,1815.50439453125,1.0,283.1499938964844,286.3888854980469,293.2308349609375,294.6247253417969,293.1499938964844,293.1499938964844,283.1499938964844,16445.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031861901283264,1.0,0.0,0.0,1.8776788711547847,1.8776862621307373,1.8803611112616641e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6091.33740234375,0.0,173.21998596191406,2371.396484375,0.0,946.68701171875,0.4050902128219604,1.0,0.0,3.0,1.0,0.0
12392520,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3409118652344,0.8718405365943909,0.311029314994812,0.2806401550769806,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3406677246094,0.934762954711914,0.3785263299942016,0.3588339984416961,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34088134765625,0.8771427869796753,0.3164200484752655,0.2222271263599395,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3408508300781,0.8857589960098267,0.3258060812950134,0.3096349537372589,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3411560058594,0.827216625213623,0.2633392512798309,1.1907198429107666,287.340576171875,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.2782287597656,287.3384094238281,1.0,0.5192890763282776,1.0,1.0,0.0,1.0,-2.8359599113464355,2.8359532356262207,6.472803761425894e-06,2.193379640579224,0.6891602277755737,0.6891602277755737,0.0,105.96580505371094,82.0,25376.69140625,-0.0,1815.50439453125,1.0,283.1499938964844,286.3888854980469,293.2308349609375,294.6247253417969,293.1499938964844,293.1499938964844,283.1499938964844,16445.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031861901283264,1.0,0.0,0.0,1.8776788711547847,1.8776862621307373,1.8803611112616641e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6091.33740234375,0.0,173.21998596191406,2371.396484375,0.0,946.68701171875,0.4050902128219604,1.0,0.0,3.0,1.0,0.0
12392580,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2914428710937,0.9063781499862672,0.3125696778297424,0.2816402316093445,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29119873046875,0.973874807357788,0.3809244930744171,0.3606767058372497,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2914123535156,0.9111528396606444,0.3168403208255768,0.2222215980291366,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2913818359375,0.9215221405029296,0.326541543006897,0.309925764799118,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29168701171875,0.8559299111366272,0.2632080614566803,1.1882065534591677,287.2911071777344,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27520751953125,287.2890014648437,1.0,0.5126100182533264,1.0,1.0,0.0,1.0,-2.836699247360229,2.836692571640014,6.476092039520154e-06,2.1939120292663574,0.7092309594154358,0.7092309594154358,0.0,95.6216278076172,70.0,26078.298828125,-0.0,1766.622802734375,1.0,283.1499938964844,286.3365173339844,293.2669372558594,294.6945495605469,293.1499938964844,293.1499938964844,283.1499938964844,16387.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612172544002533,1.0,0.0,0.0,1.961041808128357,1.9610495567321773,2.051031628980127e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6136.978515625,0.0,191.09454345703125,2371.396484375,0.0,998.6690673828124,0.4184607565402984,1.0,0.0,3.0,1.0,0.0
12392640,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2914428710937,0.9063781499862672,0.3125696778297424,0.2816402316093445,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29119873046875,0.973874807357788,0.3809244930744171,0.3606767058372497,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2914123535156,0.9111528396606444,0.3168403208255768,0.2222215980291366,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2913818359375,0.9215221405029296,0.326541543006897,0.309925764799118,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29168701171875,0.8559299111366272,0.2632080614566803,1.1882065534591677,287.2911071777344,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27520751953125,287.2890014648437,1.0,0.5126100182533264,1.0,1.0,0.0,1.0,-2.836699247360229,2.836692571640014,6.476092039520154e-06,2.1939120292663574,0.7092309594154358,0.7092309594154358,0.0,95.6216278076172,70.0,26078.298828125,-0.0,1766.622802734375,1.0,283.1499938964844,286.3365173339844,293.2669372558594,294.6945495605469,293.1499938964844,293.1499938964844,283.1499938964844,16387.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612172544002533,1.0,0.0,0.0,1.961041808128357,1.9610495567321773,2.051031628980127e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6136.978515625,0.0,191.09454345703125,2371.396484375,0.0,998.6690673828124,0.4184607565402984,1.0,0.0,3.0,1.0,0.0
12392700,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26715087890625,0.931098222732544,0.3133195638656616,0.2821131646633148,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26690673828125,0.993861973285675,0.3821271955966949,0.3615918159484863,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671203613281,0.9356628656387328,0.3170410096645355,0.2222048938274383,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.26708984375,0.9464659690856934,0.3268972039222717,0.3100497722625732,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2673645019531,0.8754610419273376,0.2631376087665558,1.186881422996521,287.2668151855469,285.76129150390625,293.4957275390625,290.2406616210937,293.49420166015625,297.2737731933594,287.26470947265625,1.0,0.5090703964233398,1.0,1.0,0.0,1.0,-2.8369035720825195,2.836897134780884,6.476980615843786e-06,2.194049835205078,0.7195115089416504,0.7195115089416504,0.0,90.19600677490234,70.0,26424.099609375,-0.0,1740.6923828125,1.0,283.1499938964844,286.3106689453125,293.2847595214844,294.72900390625,293.1499938964844,293.1499938964844,283.1499938964844,16362.8037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165434718132019,1.0,0.0,0.0,2.0031752586364746,2.003183126449585,2.1401120875452762e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6159.63232421875,0.0,200.6556091308593,2371.396484375,0.0,1024.7545166015625,0.4253040850162506,1.0,0.0,3.0,1.0,0.0
12392760,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23956298828125,0.9496430158615112,0.3140195310115814,0.28263720870018,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2392883300781,0.9990000128746032,0.3836166858673095,0.3528131246566772,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23956298828125,0.9534303545951844,0.3172011375427246,0.2222334146499633,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.239501953125,0.9637492299079896,0.3272112011909485,0.3102336227893829,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23992919921875,0.8902234435081482,0.2630307674407959,1.1858596801757812,287.2391052246094,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2729797363281,287.2359313964844,1.0,0.5048828721046448,1.0,1.0,0.0,1.0,-2.8260419368743896,2.826035499572754,6.428347205655882e-06,2.1860439777374268,0.7298975586891174,0.7298975586891174,0.0,86.31427001953125,88.0,26723.14453125,-0.0,1705.33740234375,1.0,283.1499938964844,286.2823791503906,293.30242919921875,294.76275634765625,293.1499938964844,293.1499938964844,283.1499938964844,16343.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208165884017944,1.0,0.0,0.0,2.045443058013916,2.045451164245605,2.2313795966510963e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6180.94677734375,0.0,210.619369506836,2371.396484375,0.0,1050.7513427734375,0.4322245419025421,1.0,0.0,3.0,1.0,0.0
12392820,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1880187988281,0.950997531414032,0.3153489530086517,0.2838387191295624,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1878662109375,0.9990000128746032,0.3877841830253601,0.3529434204101562,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1880187988281,0.9536193609237672,0.3174926042556762,0.2224371433258056,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18798828125,0.9642276763916016,0.3278135657310486,0.3108014464378357,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1882019042969,0.8898623585700989,0.2628243863582611,1.1848950386047363,287.1877746582031,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2775573730469,287.186279296875,1.0,0.5059548020362854,1.0,1.0,0.0,1.0,-2.827362537384033,2.827356100082397,6.432883310480975e-06,2.186396837234497,0.7511047124862671,0.7511047124862671,0.0,86.35594940185547,108.0,27386.56640625,-0.0,1707.572998046875,1.0,283.1499938964844,286.2294311523437,293.3360595703125,294.8263244628906,293.1499938964844,293.1499938964844,283.1499938964844,16319.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287415027618408,1.0,0.0,0.0,2.129786252975464,2.1297948360443115,2.419193947389431e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6223.2119140625,0.0,231.6538543701172,2371.396484375,0.0,1100.2333984375,0.4461944699287414,1.0,0.0,3.0,1.0,0.0
12392880,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1880187988281,0.950997531414032,0.3153489530086517,0.2838387191295624,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1878662109375,0.9990000128746032,0.3877841830253601,0.3529434204101562,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1880187988281,0.9536193609237672,0.3174926042556762,0.2224371433258056,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18798828125,0.9642276763916016,0.3278135657310486,0.3108014464378357,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1882019042969,0.8898623585700989,0.2628243863582611,1.1848950386047363,287.1877746582031,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2775573730469,287.186279296875,1.0,0.5059548020362854,1.0,1.0,0.0,1.0,-2.827362537384033,2.827356100082397,6.432883310480975e-06,2.186396837234497,0.7511047124862671,0.7511047124862671,0.0,86.35594940185547,108.0,27386.56640625,-0.0,1707.572998046875,1.0,283.1499938964844,286.2294311523437,293.3360595703125,294.8263244628906,293.1499938964844,293.1499938964844,283.1499938964844,16319.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287415027618408,1.0,0.0,0.0,2.129786252975464,2.1297948360443115,2.419193947389431e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6223.2119140625,0.0,231.6538543701172,2371.396484375,0.0,1100.2333984375,0.4461944699287414,1.0,0.0,3.0,1.0,0.0
12392940,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1617126464844,0.924087405204773,0.3166658282279968,0.285239428281784,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1615905761719,0.9913734793663024,0.3897565603256225,0.3691565692424774,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1617126464844,0.9256591200828552,0.3178067505359649,0.2228231728076934,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.16168212890625,0.9373735785484314,0.3284320831298828,0.311612457036972,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.161865234375,0.8661342859268188,0.2626367211341858,1.185163140296936,287.1615295410156,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.27197265625,287.1601867675781,1.0,0.5136920809745789,1.0,1.0,0.0,1.0,-2.849777936935425,2.849771499633789,6.5359245127183385e-06,2.204017400741577,0.7734450101852417,0.7734450101852417,0.0,92.98982238769533,128.0,28143.009765625,-0.0,1774.4615478515625,1.0,283.1499938964844,286.1932373046875,293.3729248046875,294.89703369140625,293.1499938964844,293.1499938964844,283.1499938964844,16297.4208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365408897399902,1.0,0.0,0.0,2.214373588562012,2.2143824100494385,2.615172718378745e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6273.09423828125,0.0,254.2645721435547,2371.396484375,0.0,1150.4964599609375,0.4603558480739593,1.0,0.0,3.0,1.0,0.0
12393000,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1617126464844,0.924087405204773,0.3166658282279968,0.285239428281784,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1615905761719,0.9913734793663024,0.3897565603256225,0.3691565692424774,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1617126464844,0.9256591200828552,0.3178067505359649,0.2228231728076934,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.16168212890625,0.9373735785484314,0.3284320831298828,0.311612457036972,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.161865234375,0.8661342859268188,0.2626367211341858,1.185163140296936,287.1615295410156,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.27197265625,287.1601867675781,1.0,0.5136920809745789,1.0,1.0,0.0,1.0,-2.849777936935425,2.849771499633789,6.5359245127183385e-06,2.204017400741577,0.7734450101852417,0.7734450101852417,0.0,92.98982238769533,128.0,28143.009765625,-0.0,1774.4615478515625,1.0,283.1499938964844,286.1932373046875,293.3729248046875,294.89703369140625,293.1499938964844,293.1499938964844,283.1499938964844,16297.4208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365408897399902,1.0,0.0,0.0,2.214373588562012,2.2143824100494385,2.615172718378745e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6273.09423828125,0.0,254.2645721435547,2371.396484375,0.0,1150.4964599609375,0.4603558480739593,1.0,0.0,3.0,1.0,0.0
12393060,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1265869140625,0.8775131702423096,0.3178035914897918,0.2868180871009826,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1264343261719,0.9457893371582032,0.3912674486637115,0.3709835708141327,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1265869140625,0.8779165744781494,0.3180018067359924,0.2233830690383911,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1265563964844,0.8879194855690002,0.3289300501346588,0.3126550614833832,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.12677001953125,0.8256251811981201,0.2623075246810913,1.186429500579834,287.1263732910156,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.26318359375,287.1249694824219,1.0,0.5240673422813416,1.0,1.0,0.0,1.0,-2.8578431606292725,2.8578367233276367,6.572453912667697e-06,2.210022449493408,0.7965617775917053,0.7965617775917053,0.0,107.05292510986328,148.0,28813.599609375,-0.0,1855.235595703125,1.0,283.1499938964844,286.1517639160156,293.410888671875,294.9684753417969,293.1499938964844,293.1499938964844,283.1499938964844,16296.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446648240089417,1.0,0.0,0.0,2.298241376876831,2.298250675201416,2.817020003931248e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6319.333984375,0.0,278.333251953125,2371.396484375,0.0,1204.4464111328125,0.4745658338069916,1.0,0.0,3.0,1.0,0.0
12393120,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1265869140625,0.8775131702423096,0.3178035914897918,0.2868180871009826,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1264343261719,0.9457893371582032,0.3912674486637115,0.3709835708141327,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1265869140625,0.8779165744781494,0.3180018067359924,0.2233830690383911,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1265563964844,0.8879194855690002,0.3289300501346588,0.3126550614833832,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.12677001953125,0.8256251811981201,0.2623075246810913,1.186429500579834,287.1263732910156,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.26318359375,287.1249694824219,1.0,0.5240673422813416,1.0,1.0,0.0,1.0,-2.8578431606292725,2.8578367233276367,6.572453912667697e-06,2.210022449493408,0.7965617775917053,0.7965617775917053,0.0,107.05292510986328,148.0,28813.599609375,-0.0,1855.235595703125,1.0,283.1499938964844,286.1517639160156,293.410888671875,294.9684753417969,293.1499938964844,293.1499938964844,283.1499938964844,16296.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446648240089417,1.0,0.0,0.0,2.298241376876831,2.298250675201416,2.817020003931248e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6319.333984375,0.0,278.333251953125,2371.396484375,0.0,1204.4464111328125,0.4745658338069916,1.0,0.0,3.0,1.0,0.0
12393180,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10076904296875,0.8473612666130066,0.318593680858612,0.2880392372608185,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006164550781,0.9084919095039368,0.3928017020225525,0.3728766441345215,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10076904296875,0.8471212983131409,0.3180844485759735,0.2238323539495468,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007385253906,0.8564525246620178,0.329254686832428,0.3134914636611938,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009216308594,0.7966316938400269,0.2619704604148865,1.1874397993087769,287.1005554199219,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2579650878906,287.0992736816406,1.0,0.5334922075271606,1.0,1.0,0.0,1.0,-2.8643455505371094,2.8643388748168945,6.60233172311564e-06,2.215021848678589,0.8156942129135132,0.8156942129135132,0.0,120.31047058105467,148.0,29335.6875,-0.0,1930.3265380859373,1.0,283.1499938964844,286.1205444335937,293.43927001953125,295.0224304199219,293.1499938964844,293.1499938964844,283.1499938964844,16310.9130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509422063827515,1.0,0.0,0.0,2.3641397953033447,2.364149332046509,2.980883095915488e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6355.1298828125,0.0,298.4437561035156,2371.396484375,0.0,1247.2125244140625,0.4858400821685791,1.0,0.0,3.0,1.0,0.0
12393240,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8408156037330627,0.3187778890132904,0.2883386611938476,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945129394531,0.9008191823959352,0.3932043313980102,0.3733822703361511,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8404378890991211,0.3180974125862121,0.2239441722631454,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8495966792106628,0.3293277323246002,0.3136996328830719,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948486328125,0.7897624969482422,0.261878490447998,1.1876890659332275,287.094482421875,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2567749023437,287.0932312011719,1.0,0.5359475612640381,1.0,1.0,0.0,1.0,-2.865997552871704,2.8659908771514893,6.609935098822461e-06,2.21629285812378,0.8205681443214417,0.8205681443214417,0.0,123.81105041503906,136.0,29464.0078125,-0.0,1950.1048583984373,1.0,283.1499938964844,286.1130676269531,293.4462280273437,295.0356140136719,293.1499938964844,293.1499938964844,283.1499938964844,16316.5341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524638533592224,1.0,0.0,0.0,2.3803932666778564,2.3804030418396,3.022011298980942e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6363.9501953125,0.0,303.5708923339844,2371.396484375,0.0,1257.71728515625,0.4886344969272613,1.0,0.0,3.0,1.0,0.0
12393300,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0792541503906,0.8342460989952087,0.31922248005867,0.2888896465301513,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791015625,0.8934296369552612,0.3942319452762604,0.3744843006134033,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0792541503906,0.8335326910018921,0.3181213438510895,0.2240763753652572,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0792236328125,0.8426011800765991,0.329499751329422,0.3140193819999695,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0794372558594,0.7824422121047974,0.2616388499736786,1.1873639822006226,287.0790710449219,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.25396728515625,287.0777282714844,1.0,0.5381250381469727,1.0,1.0,0.0,1.0,-2.8681421279907227,2.868135452270508,6.619939085794613e-06,2.2179996967315674,0.8329048156738281,0.8329048156738281,0.0,127.72843170166016,136.0,29771.12890625,-0.0,1972.743896484375,1.0,283.1499938964844,286.09429931640625,293.46337890625,295.0679931640625,293.1499938964844,293.1499938964844,283.1499938964844,16334.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561738848686218,1.0,0.0,0.0,2.4205667972564697,2.420576572418213,3.124875433968555e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6385.43603515625,0.0,316.5346374511719,2371.396484375,0.0,1283.5523681640625,0.4955639839172363,1.0,0.0,3.0,1.0,0.0
12393360,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635681152344,0.832466721534729,0.3196630477905273,0.2893314659595489,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0634155273437,0.8917025327682495,0.3952895402908325,0.3755128383636474,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635681152344,0.8314234614372253,0.3181503415107727,0.2241305410861969,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06353759765625,0.8405508995056152,0.3296725749969482,0.3142300844192505,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0637512207031,0.7800209522247314,0.261402428150177,1.1865291595458984,287.0633544921875,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.25152587890625,287.0620422363281,1.0,0.5389047265052795,1.0,1.0,0.0,1.0,-2.86922574043274,2.8692190647125244,6.62493948766496e-06,2.218836545944214,0.8454570770263672,0.8454570770263672,0.0,129.00564575195312,124.0,30065.044921875,-0.0,1980.7611083984373,1.0,283.1499938964844,286.0755615234375,293.4801940917969,295.099365234375,293.1499938964844,293.1499938964844,283.1499938964844,16357.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597221493721008,1.0,0.0,0.0,2.45996642112732,2.4599764347076416,3.227430909191753e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6406.0966796875,0.0,329.6593017578125,2371.396484375,0.0,1308.5513916015625,0.50239098072052,1.0,0.0,3.0,1.0,0.0
12393420,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0337219238281,0.8370805978775024,0.3205478489398956,0.2900369167327881,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335693359375,0.8979827165603638,0.3974770605564117,0.3774579465389251,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0337219238281,0.8353779315948486,0.3182432651519775,0.2241210490465164,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03369140625,0.8448388576507568,0.3300409615039825,0.3144802749156952,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03387451171875,0.7835459113121033,0.2609625458717346,1.1840888261795044,287.0335388183594,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2475280761719,287.0323181152344,1.0,0.5373457074165344,1.0,1.0,0.0,1.0,-2.869769334793091,2.869762659072876,6.627405582548818e-06,2.2192370891571045,0.8712434768676758,0.8712434768676758,0.0,126.78909301757812,112.0,30621.2265625,-0.0,1970.8011474609373,1.0,283.1499938964844,286.0398864746094,293.51318359375,295.1596374511719,293.1499938964844,293.1499938964844,283.1499938964844,16420.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662784218788147,1.0,0.0,0.0,2.536043643951416,2.5360538959503174,3.4301413620596577e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6445.67041015625,0.0,356.1826171875,2371.396484375,0.0,1355.474365234375,0.5156548619270325,1.0,0.0,3.0,1.0,0.0
12393480,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0337219238281,0.8370805978775024,0.3205478489398956,0.2900369167327881,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335693359375,0.8979827165603638,0.3974770605564117,0.3774579465389251,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0337219238281,0.8353779315948486,0.3182432651519775,0.2241210490465164,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03369140625,0.8448388576507568,0.3300409615039825,0.3144802749156952,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03387451171875,0.7835459113121033,0.2609625458717346,1.1840888261795044,287.0335388183594,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2475280761719,287.0323181152344,1.0,0.5373457074165344,1.0,1.0,0.0,1.0,-2.869769334793091,2.869762659072876,6.627405582548818e-06,2.2192370891571045,0.8712434768676758,0.8712434768676758,0.0,126.78909301757812,112.0,30621.2265625,-0.0,1970.8011474609373,1.0,283.1499938964844,286.0398864746094,293.51318359375,295.1596374511719,293.1499938964844,293.1499938964844,283.1499938964844,16420.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662784218788147,1.0,0.0,0.0,2.536043643951416,2.5360538959503174,3.4301413620596577e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6445.67041015625,0.0,356.1826171875,2371.396484375,0.0,1355.474365234375,0.5156548619270325,1.0,0.0,3.0,1.0,0.0
12393540,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.8498746156692505,0.32144296169281,0.2905977070331573,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.9144462943077089,0.3997442722320556,0.3793210983276367,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.8474652767181396,0.318394124507904,0.224031001329422,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.8575564622879028,0.3304534256458282,0.3146076500415802,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00714111328125,0.7952812910079956,0.2605826556682586,1.1811344623565674,287.0068359375,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2444763183594,287.0057678222656,1.0,0.5331102013587952,1.0,1.0,0.0,1.0,-2.8691773414611816,2.869170904159546,6.624597972404445e-06,2.2187461853027344,0.8979840874671936,0.8979840874671936,0.0,120.44377899169922,100.0,31138.953125,-0.0,1938.7884521484373,1.0,283.1499938964844,286.0073547363281,293.5459899902344,295.21759033203125,293.1499938964844,293.1499938964844,283.1499938964844,16500.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721412539482117,1.0,0.0,0.0,2.607867956161499,2.6078786849975586,3.627185662935517e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6483.31396484375,0.0,382.6990356445313,2371.396484375,0.0,1398.2177734375,0.5282701849937439,1.0,0.0,3.0,1.0,0.0
12393600,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.8498746156692505,0.32144296169281,0.2905977070331573,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.9144462943077089,0.3997442722320556,0.3793210983276367,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.8474652767181396,0.318394124507904,0.224031001329422,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.8575564622879028,0.3304534256458282,0.3146076500415802,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00714111328125,0.7952812910079956,0.2605826556682586,1.1811344623565674,287.0068359375,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2444763183594,287.0057678222656,1.0,0.5331102013587952,1.0,1.0,0.0,1.0,-2.8691773414611816,2.869170904159546,6.624597972404445e-06,2.2187461853027344,0.8979840874671936,0.8979840874671936,0.0,120.44377899169922,100.0,31138.953125,-0.0,1938.7884521484373,1.0,283.1499938964844,286.0073547363281,293.5459899902344,295.21759033203125,293.1499938964844,293.1499938964844,283.1499938964844,16500.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721412539482117,1.0,0.0,0.0,2.607867956161499,2.6078786849975586,3.627185662935517e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6483.31396484375,0.0,382.6990356445313,2371.396484375,0.0,1398.2177734375,0.5282701849937439,1.0,0.0,3.0,1.0,0.0
12393660,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841613769531,0.8704226613044739,0.3223459422588348,0.2910772860050201,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840393066406,0.9416106343269348,0.4020800292491913,0.3811569511890411,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841613769531,0.8672164082527161,0.3186051249504089,0.2239134758710861,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.984130859375,0.878190815448761,0.3309147357940674,0.3146866261959076,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842834472656,0.813798189163208,0.2602679431438446,1.1780240535736084,286.9840087890625,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2422180175781,286.9831237792969,1.0,0.5273221731185913,1.0,1.0,0.0,1.0,-2.868175745010376,2.868169069290161,6.619884516112506e-06,2.2179317474365234,0.9255876541137696,0.9255876541137696,0.0,111.70255279541016,88.0,31620.98828125,-0.0,1894.4111328125,1.0,283.1499938964844,285.978515625,293.5789489746094,295.2738952636719,293.1499938964844,293.1499938964844,283.1499938964844,16597.6015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774033904075623,1.0,0.0,0.0,2.674776077270508,2.6747872829437256,3.815692934949766e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6519.259765625,0.0,408.7465515136719,2371.396484375,0.0,1437.193115234375,0.5430994033813477,1.0,0.0,3.0,1.0,0.0
