time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393720,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841613769531,0.8704226613044739,0.3223459422588348,0.2910772860050201,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840393066406,0.9416106343269348,0.4020800292491913,0.3811569511890411,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841613769531,0.8672164082527161,0.3186051249504089,0.2239134758710861,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.984130859375,0.878190815448761,0.3309147357940674,0.3146866261959076,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842834472656,0.813798189163208,0.2602679431438446,1.1780240535736084,286.9840087890625,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2422180175781,286.9831237792969,1.0,0.5273221731185913,1.0,1.0,0.0,1.0,-2.868175745010376,2.868169069290161,6.619884516112506e-06,2.2179317474365234,0.9255876541137696,0.9255876541137696,0.0,111.70255279541016,88.0,31620.98828125,-0.0,1894.4111328125,1.0,283.1499938964844,285.978515625,293.5789489746094,295.2738952636719,293.1499938964844,293.1499938964844,283.1499938964844,16597.6015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774033904075623,1.0,0.0,0.0,2.674776077270508,2.6747872829437256,3.815692934949766e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6519.259765625,0.0,408.7465515136719,2371.396484375,0.0,1437.193115234375,0.5430994033813477,1.0,0.0,3.0,1.0,0.0
12393780,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438781738281,0.8998634815216064,0.3231605887413025,0.2914593517780304,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437255859375,0.9753745794296264,0.4043976366519928,0.3829527795314789,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438781738281,0.8958558440208435,0.3187984824180603,0.2237652391195297,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.94384765625,0.9078022837638856,0.3313559591770172,0.3147191703319549,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9440612792969,0.8379527926445007,0.2599599063396454,1.1747970581054688,286.9436950683594,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2397766113281,286.9423828125,1.0,0.5206258893013,1.0,1.0,0.0,1.0,-2.86677622795105,2.866769790649414,6.613353434659075e-06,2.2168169021606445,0.9518783688545228,0.9518783688545228,0.0,101.65238189697266,76.0,32241.51953125,-0.0,1843.0341796875,1.0,283.1499938964844,285.9320373535156,293.61590576171875,295.33953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17212.462890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829293370246887,1.0,0.0,0.0,2.773648262023926,2.773660182952881,4.102998900634703e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6565.11181640625,0.0,452.1607971191406,2371.396484375,0.0,1478.7269287109375,0.5619115829467773,1.0,0.0,3.0,1.0,0.0
12393840,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438781738281,0.8998634815216064,0.3231605887413025,0.2914593517780304,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437255859375,0.9753745794296264,0.4043976366519928,0.3829527795314789,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438781738281,0.8958558440208435,0.3187984824180603,0.2237652391195297,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.94384765625,0.9078022837638856,0.3313559591770172,0.3147191703319549,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9440612792969,0.8379527926445007,0.2599599063396454,1.1747970581054688,286.9436950683594,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2397766113281,286.9423828125,1.0,0.5206258893013,1.0,1.0,0.0,1.0,-2.86677622795105,2.866769790649414,6.613353434659075e-06,2.2168169021606445,0.9518783688545228,0.9518783688545228,0.0,101.65238189697266,76.0,32241.51953125,-0.0,1843.0341796875,1.0,283.1499938964844,285.9320373535156,293.61590576171875,295.33953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17212.462890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829293370246887,1.0,0.0,0.0,2.773648262023926,2.773660182952881,4.102998900634703e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6565.11181640625,0.0,452.1607971191406,2371.396484375,0.0,1478.7269287109375,0.5619115829467773,1.0,0.0,3.0,1.0,0.0
12393900,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169921875,0.9197801947593688,0.3235170841217041,0.2915995419025421,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9167785644531,0.9926279187202454,0.4055312573909759,0.383821427822113,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170227050781,0.9148910641670228,0.3188714981079101,0.2236701995134353,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169921875,0.9286095499992372,0.3315527737140655,0.3147067427635193,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91729736328125,0.8535846471786499,0.2597928047180176,1.1730940341949463,286.9167175292969,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.23828125,286.914794921875,1.0,0.5170421600341797,1.0,1.0,0.0,1.0,-2.8658132553100586,2.865806579589844,6.608874628000194e-06,2.2160563468933105,0.9647204279899596,0.9647204279899596,0.0,96.33856964111328,76.0,32608.537109375,-0.0,1815.5380859375,1.0,283.1499938964844,285.90167236328125,293.63531494140625,295.375732421875,293.1499938964844,293.1499938964844,283.1499938964844,17734.4296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859475374221802,1.0,0.0,0.0,2.837358236312866,2.8373706340789795,4.293653148579324e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6592.1201171875,0.0,482.4240417480469,2371.396484375,0.0,1501.6673583984375,0.571411669254303,1.0,0.0,3.0,1.0,0.0
12393960,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89520263671875,0.9370883703231812,0.3238155543804168,0.2917533814907074,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949584960937,0.9990000128746032,0.4068350791931152,0.3772405982017517,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952331542969,0.931753933429718,0.3189034163951874,0.2235989719629287,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951721191406,0.9457291960716248,0.3317081034183502,0.314726859331131,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955383300781,0.8666672706604004,0.2595905065536499,1.1715781688690186,286.8948974609375,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2369384765625,286.8924255371094,1.0,0.5129210352897644,1.0,1.0,0.0,1.0,-2.85623836517334,2.856231927871704,6.565614967257716e-06,2.20902419090271,0.9774701595306396,0.9774701595306396,0.0,92.2039031982422,64.0,32837.45703125,-0.0,1780.340576171875,1.0,283.1499938964844,285.8775634765625,293.6537170410156,295.40789794921875,293.1499938964844,293.1499938964844,283.1499938964844,18054.208984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890278458595276,1.0,0.0,0.0,2.8831124305725098,2.883125305175781,4.433245237578376e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6610.8271484375,0.0,504.6230163574219,2371.396484375,0.0,1525.2618408203125,0.5829387903213501,1.0,0.0,3.0,1.0,0.0
12394020,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8217468261719,0.965416431427002,0.3241665363311767,0.2919255197048187,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.821533203125,0.9990000128746032,0.4124490320682525,0.3478240966796875,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8217468261719,0.9600515961647034,0.3187879920005798,0.2233932018280029,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8216857910156,0.9728326797485352,0.331844687461853,0.3146841526031494,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221435546875,0.8900200128555298,0.2590622305870056,1.1683118343353271,286.82135009765625,284.95001220703125,294.3912353515625,290.65838623046875,294.38970947265625,297.2469482421875,286.81842041015625,1.0,0.5026248097419739,1.0,1.0,0.0,1.0,-2.816873550415039,2.816867113113404,6.385897904692683e-06,2.178584337234497,1.0,1.0,0.0,85.01815795898438,84.0,33225.98828125,-0.0,1685.217529296875,1.0,283.1499938964844,285.8057556152344,293.6861572265625,295.4637145996094,293.1499938964844,293.1499938964844,283.1499938964844,19046.96875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947423815727234,1.0,0.0,0.0,2.996622323989868,2.996636152267456,4.789196168530907e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6642.76318359375,0.0,563.7962646484375,2371.396484375,0.0,1569.51025390625,0.6048703193664551,1.0,0.0,3.0,1.0,0.0
12394080,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8217468261719,0.965416431427002,0.3241665363311767,0.2919255197048187,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.821533203125,0.9990000128746032,0.4124490320682525,0.3478240966796875,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8217468261719,0.9600515961647034,0.3187879920005798,0.2233932018280029,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8216857910156,0.9728326797485352,0.331844687461853,0.3146841526031494,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221435546875,0.8900200128555298,0.2590622305870056,1.1683118343353271,286.82135009765625,284.95001220703125,294.3912353515625,290.65838623046875,294.38970947265625,297.2469482421875,286.81842041015625,1.0,0.5026248097419739,1.0,1.0,0.0,1.0,-2.816873550415039,2.816867113113404,6.385897904692683e-06,2.178584337234497,1.0,1.0,0.0,85.01815795898438,84.0,33225.98828125,-0.0,1685.217529296875,1.0,283.1499938964844,285.8057556152344,293.6861572265625,295.4637145996094,293.1499938964844,293.1499938964844,283.1499938964844,19046.96875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947423815727234,1.0,0.0,0.0,2.996622323989868,2.996636152267456,4.789196168530907e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6642.76318359375,0.0,563.7962646484375,2371.396484375,0.0,1569.51025390625,0.6048703193664551,1.0,0.0,3.0,1.0,0.0
12394140,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7730712890625,0.9670978784561156,0.3244519829750061,0.2921620309352875,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7730407714844,0.9990000128746032,0.4193325936794281,0.3463002443313598,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731018066406,0.9613546133041382,0.3186599910259247,0.2232841253280639,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7730712890625,0.9742729067802428,0.3319734930992126,0.314776748418808,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.773193359375,0.8907740116119385,0.2586079835891723,1.1660690307617188,286.7729797363281,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.26422119140625,286.7723693847656,1.0,0.5026611089706421,1.0,1.0,0.0,1.0,-2.812553882598877,2.812547445297241,6.36471986581455e-06,2.174509763717652,1.0,1.0,0.0,84.53836059570312,104.0,33752.81640625,-0.0,1676.4439697265625,1.0,283.1499938964844,285.7549133300781,293.71533203125,295.5137634277344,293.1499938964844,293.1499938964844,283.1499938964844,20349.39453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991910338401794,1.0,0.0,0.0,3.099411964416504,3.099426507949829,5.123387154526426e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6678.7080078125,0.0,623.6574096679688,2371.396484375,0.0,1604.3746337890625,0.6252777576446533,1.0,0.0,3.0,1.0,0.0
12394200,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7730712890625,0.9670978784561156,0.3244519829750061,0.2921620309352875,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7730407714844,0.9990000128746032,0.4193325936794281,0.3463002443313598,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731018066406,0.9613546133041382,0.3186599910259247,0.2232841253280639,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7730712890625,0.9742729067802428,0.3319734930992126,0.314776748418808,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.773193359375,0.8907740116119385,0.2586079835891723,1.1660690307617188,286.7729797363281,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.26422119140625,286.7723693847656,1.0,0.5026611089706421,1.0,1.0,0.0,1.0,-2.812553882598877,2.812547445297241,6.36471986581455e-06,2.174509763717652,1.0,1.0,0.0,84.53836059570312,104.0,33752.81640625,-0.0,1676.4439697265625,1.0,283.1499938964844,285.7549133300781,293.71533203125,295.5137634277344,293.1499938964844,293.1499938964844,283.1499938964844,20349.39453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991910338401794,1.0,0.0,0.0,3.099411964416504,3.099426507949829,5.123387154526426e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6678.7080078125,0.0,623.6574096679688,2371.396484375,0.0,1604.3746337890625,0.6252777576446533,1.0,0.0,3.0,1.0,0.0
12394260,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582092285156,0.9474381804466248,0.3248304426670074,0.2926270365715027,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582397460937,0.9990000128746032,0.4228351414203644,0.3675792217254638,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582092285156,0.940745770931244,0.3186385631561279,0.2233643382787704,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582092285156,0.9552384614944458,0.3322113156318664,0.3151296377182007,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581787109375,0.8726317286491394,0.2582556009292602,1.165152072906494,286.7582702636719,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.2645568847656,286.7587890625,1.0,0.5099013447761536,1.0,1.0,0.0,1.0,-2.8380815982818604,2.8380751609802246,6.48014292892185e-06,2.1939573287963867,1.0,1.0,0.0,89.54315185546875,124.0,34451.3203125,-0.0,1739.3648681640625,1.0,283.1499938964844,285.728759765625,293.7510986328125,295.578125,293.1499938964844,293.1499938964844,283.1499938964844,21605.640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039247155189514,1.0,0.0,0.0,3.1936495304107666,3.193665027618408,5.439676442620112e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6727.9951171875,0.0,682.2915649414062,2371.396484375,0.0,1641.8629150390625,0.6440832018852234,1.0,0.0,3.0,1.0,0.0
12394320,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582092285156,0.9474381804466248,0.3248304426670074,0.2926270365715027,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582397460937,0.9990000128746032,0.4228351414203644,0.3675792217254638,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582092285156,0.940745770931244,0.3186385631561279,0.2233643382787704,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582092285156,0.9552384614944458,0.3322113156318664,0.3151296377182007,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581787109375,0.8726317286491394,0.2582556009292602,1.165152072906494,286.7582702636719,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.2645568847656,286.7587890625,1.0,0.5099013447761536,1.0,1.0,0.0,1.0,-2.8380815982818604,2.8380751609802246,6.48014292892185e-06,2.1939573287963867,1.0,1.0,0.0,89.54315185546875,124.0,34451.3203125,-0.0,1739.3648681640625,1.0,283.1499938964844,285.728759765625,293.7510986328125,295.578125,293.1499938964844,293.1499938964844,283.1499938964844,21605.640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039247155189514,1.0,0.0,0.0,3.1936495304107666,3.193665027618408,5.439676442620112e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6727.9951171875,0.0,682.2915649414062,2371.396484375,0.0,1641.8629150390625,0.6440832018852234,1.0,0.0,3.0,1.0,0.0
12394380,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611389160156,0.9186933636665344,0.3252339363098144,0.2932110428810119,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7612609863281,0.9990000128746032,0.4224066734313965,0.3988111019134521,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611083984375,0.9118119478225708,0.3187238574028015,0.2235894650220871,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611389160156,0.9265841841697692,0.3325163125991821,0.3156436681747436,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.760986328125,0.8493344187736511,0.2579716145992279,1.1650632619857788,286.7612609863281,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.24755859375,286.7623596191406,1.0,0.5206607580184937,1.0,1.0,0.0,1.0,-2.8770577907562256,2.8770511150360107,6.659076461801305e-06,2.2239646911621094,1.0,1.0,0.0,97.4522476196289,124.0,35177.0546875,-0.0,1838.8330078125,1.0,283.1499938964844,285.7172241210937,293.7864685058594,295.6454772949219,293.1499938964844,293.1499938964844,283.1499938964844,22714.703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092320919036865,1.0,0.0,0.0,3.274592161178589,3.274608612060547,5.718906663787493e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6779.7626953125,0.0,735.4954833984375,2371.396484375,0.0,1684.3590087890625,0.6572922468185425,1.0,0.0,3.0,1.0,0.0
12394440,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7637634277344,0.9119986295700072,0.3252875804901123,0.2933248281478882,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7638854980469,0.9962326884269714,0.4221223294734955,0.4005154967308044,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7637634277344,0.9053941369056702,0.3187370896339416,0.2236488908529281,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7637939453125,0.9196748733520508,0.3325584530830383,0.3157518804073334,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7636108398437,0.8440603613853455,0.2579264640808105,1.1652039289474487,286.763916015625,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.2440490722656,286.76483154296875,1.0,0.5222271680831909,1.0,1.0,0.0,1.0,-2.880300283432007,2.880293607711792,6.675154054391896e-06,2.2269434928894043,1.0,1.0,0.0,99.30178833007812,144.0,35253.6171875,-0.0,1852.6337890625,1.0,283.1499938964844,285.7174987792969,293.7911682128906,295.6544494628906,293.1499938964844,293.1499938964844,283.1499938964844,22817.009765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100248336791992,1.0,0.0,0.0,3.281958103179932,3.2819745540618896,5.744664122175891e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6785.97705078125,0.0,740.4700317382812,2371.396484375,0.0,1690.7476806640625,0.6617217063903809,1.0,0.0,3.0,1.0,0.0
12394500,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7534484863281,0.882549524307251,0.3254279494285583,0.2938475906848907,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7533264160156,0.9688071012496948,0.4214456379413605,0.4000523090362549,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.75347900390625,0.8764609694480896,0.3187291622161865,0.2239424288272857,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7534484863281,0.8891621828079224,0.3326720893383026,0.3162634670734405,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75360107421875,0.8192703127861023,0.2576671838760376,1.1660045385360718,286.7533264160156,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2313842773437,286.7525939941406,1.0,0.5284512042999268,1.0,1.0,0.0,1.0,-2.8816945552825928,2.881687879562378,6.681813374598278e-06,2.2281086444854736,1.0,1.0,0.0,108.73196411132812,144.0,35549.40625,-0.0,1901.5921630859373,1.0,283.1499938964844,285.7005310058594,293.81060791015625,295.6921691894531,293.1499938964844,293.1499938964844,283.1499938964844,23546.294921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135146260261536,1.0,0.0,0.0,3.33399510383606,3.334012031555176,5.92827689160913e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6810.59521484375,0.0,776.2530517578125,2371.396484375,0.0,1718.9964599609375,0.6693102121353149,1.0,0.0,3.0,1.0,0.0
12394560,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.8593381643295288,0.325509637594223,0.2942978143692016,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7473449707031,0.9412662982940674,0.4214500188827514,0.4001301229000091,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.8535319566726685,0.3186903893947601,0.224199965596199,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.8655515313148499,0.3327560424804687,0.3167274594306946,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474365234375,0.797721266746521,0.2573748230934143,1.166532039642334,286.747314453125,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2231750488281,286.7470397949219,1.0,0.5347996354103088,1.0,1.0,0.0,1.0,-2.883829593658448,2.8838229179382324,6.691664566460531e-06,2.229735374450684,1.0,1.0,0.0,118.2339859008789,164.0,35761.6171875,-0.0,1951.7686767578125,1.0,283.1499938964844,285.6907958984375,293.8262939453125,295.7208251953125,293.1499938964844,293.1499938964844,283.1499938964844,23996.4609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167534232139587,1.0,0.0,0.0,3.3657145500183105,3.365731716156006,6.041615847607318e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6827.05517578125,0.0,798.6201782226562,2371.396484375,0.0,1745.3927001953125,0.6784628629684448,1.0,0.0,3.0,1.0,0.0
12394620,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308654785156,0.824600100517273,0.3255518972873688,0.2950877845287323,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308654785156,0.8968656659126282,0.4224666059017181,0.401559054851532,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308959960937,0.8191306591033936,0.3185504376888275,0.224674642086029,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308654785156,0.8302125334739685,0.3328607976436615,0.3176009058952331,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308959960937,0.7627446055412292,0.2567372322082519,1.1673403978347778,286.7308654785156,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2131652832031,286.730712890625,1.0,0.5476942658424377,1.0,1.0,0.0,1.0,-2.889087677001953,2.8890810012817383,6.716009465890238e-06,2.2337658405303955,1.0,1.0,0.0,137.60733032226562,152.0,36254.67578125,-0.0,2055.81103515625,1.0,283.1499938964844,285.66558837890625,293.8540344238281,295.7736511230469,293.1499938964844,293.1499938964844,283.1499938964844,25155.017578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223488092422485,1.0,0.0,0.0,3.446005582809448,3.44602370262146,6.333306714623177e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6864.1259765625,0.0,857.1493530273438,2371.396484375,0.0,1791.3902587890625,0.6945192813873291,1.0,0.0,3.0,1.0,0.0
12394680,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308654785156,0.824600100517273,0.3255518972873688,0.2950877845287323,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308654785156,0.8968656659126282,0.4224666059017181,0.401559054851532,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308959960937,0.8191306591033936,0.3185504376888275,0.224674642086029,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308654785156,0.8302125334739685,0.3328607976436615,0.3176009058952331,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308959960937,0.7627446055412292,0.2567372322082519,1.1673403978347778,286.7308654785156,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2131652832031,286.730712890625,1.0,0.5476942658424377,1.0,1.0,0.0,1.0,-2.889087677001953,2.8890810012817383,6.716009465890238e-06,2.2337658405303955,1.0,1.0,0.0,137.60733032226562,152.0,36254.67578125,-0.0,2055.81103515625,1.0,283.1499938964844,285.66558837890625,293.8540344238281,295.7736511230469,293.1499938964844,293.1499938964844,283.1499938964844,25155.017578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223488092422485,1.0,0.0,0.0,3.446005582809448,3.44602370262146,6.333306714623177e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6864.1259765625,0.0,857.1493530273438,2371.396484375,0.0,1791.3902587890625,0.6945192813873291,1.0,0.0,3.0,1.0,0.0
12394740,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7140197753906,0.8150300979614258,0.3255221545696258,0.2953107357025146,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7139892578125,0.8865207433700562,0.4240574836730957,0.403207927942276,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7140197753906,0.809301495552063,0.3183887600898742,0.2247489243745803,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7140197753906,0.8207377791404724,0.3329343199729919,0.3179261088371277,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7140808105469,0.752982497215271,0.2560883164405823,1.1656291484832764,286.7139892578125,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.2071533203125,286.71368408203125,1.0,0.5510480999946594,1.0,1.0,0.0,1.0,-2.889767646789551,2.889760971069336,6.719287739542779e-06,2.2343432903289795,1.0,1.0,0.0,144.11370849609375,140.0,36697.40625,-0.0,2089.00634765625,1.0,283.1499938964844,285.6404724121094,293.8813171386719,295.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,26298.390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269411683082581,1.0,0.0,0.0,3.523451089859009,3.523470163345337,6.621175430154835e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6898.58935546875,0.0,916.2487182617188,2371.396484375,0.0,1829.5048828125,0.7100125551223755,1.0,0.0,3.0,1.0,0.0
12394800,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7140197753906,0.8150300979614258,0.3255221545696258,0.2953107357025146,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7139892578125,0.8865207433700562,0.4240574836730957,0.403207927942276,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7140197753906,0.809301495552063,0.3183887600898742,0.2247489243745803,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7140197753906,0.8207377791404724,0.3329343199729919,0.3179261088371277,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7140808105469,0.752982497215271,0.2560883164405823,1.1656291484832764,286.7139892578125,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.2071533203125,286.71368408203125,1.0,0.5510480999946594,1.0,1.0,0.0,1.0,-2.889767646789551,2.889760971069336,6.719287739542779e-06,2.2343432903289795,1.0,1.0,0.0,144.11370849609375,140.0,36697.40625,-0.0,2089.00634765625,1.0,283.1499938964844,285.6404724121094,293.8813171386719,295.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,26298.390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269411683082581,1.0,0.0,0.0,3.523451089859009,3.523470163345337,6.621175430154835e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6898.58935546875,0.0,916.2487182617188,2371.396484375,0.0,1829.5048828125,0.7100125551223755,1.0,0.0,3.0,1.0,0.0
12394860,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69659423828125,0.8172155022621155,0.3255150318145752,0.2952409982681274,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6965637207031,0.8903785943984985,0.4258957207202911,0.4048281610012054,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69659423828125,0.8114567399024963,0.3182884454727173,0.2246226221323013,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.69659423828125,0.8229928612709045,0.3330541551113128,0.3179656863212585,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.7544748187065125,0.2555096447467804,1.1626665592193604,286.6965637207031,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.203369140625,286.6962585449219,1.0,0.5495845079421997,1.0,1.0,0.0,1.0,-2.887967586517334,2.887960910797119,6.710892648698064e-06,2.2329397201538086,1.0,1.0,0.0,142.52024841308594,128.0,37105.88671875,-0.0,2078.1328125,1.0,283.1499938964844,285.6155700683594,293.9094543457031,295.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,27431.125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307345867156982,1.0,0.0,0.0,3.5985329151153564,3.598552703857422,6.906365115355584e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6931.27978515625,0.0,976.0794677734376,2371.396484375,0.0,1861.2276611328125,0.7250370979309082,1.0,0.0,3.0,1.0,0.0
12394920,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69659423828125,0.8172155022621155,0.3255150318145752,0.2952409982681274,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6965637207031,0.8903785943984985,0.4258957207202911,0.4048281610012054,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69659423828125,0.8114567399024963,0.3182884454727173,0.2246226221323013,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.69659423828125,0.8229928612709045,0.3330541551113128,0.3179656863212585,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.7544748187065125,0.2555096447467804,1.1626665592193604,286.6965637207031,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.203369140625,286.6962585449219,1.0,0.5495845079421997,1.0,1.0,0.0,1.0,-2.887967586517334,2.887960910797119,6.710892648698064e-06,2.2329397201538086,1.0,1.0,0.0,142.52024841308594,128.0,37105.88671875,-0.0,2078.1328125,1.0,283.1499938964844,285.6155700683594,293.9094543457031,295.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,27431.125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307345867156982,1.0,0.0,0.0,3.5985329151153564,3.598552703857422,6.906365115355584e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6931.27978515625,0.0,976.0794677734376,2371.396484375,0.0,1861.2276611328125,0.7250370979309082,1.0,0.0,3.0,1.0,0.0
12394980,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802062988281,0.8260907530784607,0.3255349993705749,0.2950309813022613,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.68017578125,0.9024359583854676,0.4278583228588104,0.4064127504825592,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802062988281,0.8203796744346619,0.3182595670223236,0.2244171798229217,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802062988281,0.8319962620735168,0.3332341313362121,0.3178865313529968,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68023681640625,0.7625038027763367,0.2550146579742431,1.1592475175857544,286.68017578125,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.200927734375,286.6799011230469,1.0,0.5453156232833862,1.0,1.0,0.0,1.0,-2.8851687908172607,2.885162115097046,6.6978514041693415e-06,2.23075795173645,1.0,1.0,0.0,136.47669982910156,116.0,37497.69921875,-0.0,2043.707763671875,1.0,283.1499938964844,285.5919494628906,293.93951416015625,295.91949462890625,293.1499938964844,293.1499938964844,283.1499938964844,28556.291015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339707612991333,1.0,0.0,0.0,3.671593427658081,3.671613931655884,7.189649409156118e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6963.6923828125,0.0,1036.746337890625,2371.396484375,0.0,1888.456787109375,0.7396600842475891,1.0,0.0,3.0,1.0,0.0
12395040,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802062988281,0.8260907530784607,0.3255349993705749,0.2950309813022613,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.68017578125,0.9024359583854676,0.4278583228588104,0.4064127504825592,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802062988281,0.8203796744346619,0.3182595670223236,0.2244171798229217,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802062988281,0.8319962620735168,0.3332341313362121,0.3178865313529968,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68023681640625,0.7625038027763367,0.2550146579742431,1.1592475175857544,286.68017578125,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.200927734375,286.6799011230469,1.0,0.5453156232833862,1.0,1.0,0.0,1.0,-2.8851687908172607,2.885162115097046,6.6978514041693415e-06,2.23075795173645,1.0,1.0,0.0,136.47669982910156,116.0,37497.69921875,-0.0,2043.707763671875,1.0,283.1499938964844,285.5919494628906,293.93951416015625,295.91949462890625,293.1499938964844,293.1499938964844,283.1499938964844,28556.291015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339707612991333,1.0,0.0,0.0,3.671593427658081,3.671613931655884,7.189649409156118e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6963.6923828125,0.0,1036.746337890625,2371.396484375,0.0,1888.456787109375,0.7396600842475891,1.0,0.0,3.0,1.0,0.0
12395100,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6694641113281,0.8324790596961975,0.3255513310432434,0.2948972284793854,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6693725585937,0.9112823009490968,0.4288689494132995,0.4071983993053436,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6694641113281,0.8267266154289246,0.3182696104049682,0.224303662776947,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6694641113281,0.8385376334190369,0.333345502614975,0.3178288638591766,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6695556640625,0.7685530781745911,0.2547968029975891,1.1574879884719849,286.6693725585937,284.95001220703125,295.0379943847656,290.9400329589844,295.0365600585937,297.2000732421875,286.6687927246094,1.0,0.5425273776054382,1.0,1.0,0.0,1.0,-2.883631706237793,2.883625030517578,6.690697773592547e-06,2.229560852050781,1.0,1.0,0.0,132.41729736328125,116.0,37722.23046875,-0.0,2021.1893310546875,1.0,283.1499938964844,285.5770568847656,293.95556640625,295.9457092285156,293.1499938964844,293.1499938964844,283.1499938964844,29265.18359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354856729507446,1.0,0.0,0.0,3.716886520385742,3.716907739639282,7.368128080997849e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6982.42529296875,0.0,1075.5899658203125,2371.396484375,0.0,1901.2542724609373,0.7459041476249695,1.0,0.0,3.0,1.0,0.0
12395160,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6651611328125,0.8401281237602234,0.3255580365657806,0.2947390973567962,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6651306152344,0.9223787784576416,0.4298957586288452,0.4079771339893341,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6651611328125,0.8342747688293457,0.318295270204544,0.2241846323013305,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6651611328125,0.8464208245277405,0.3334707915782928,0.3177624940872192,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6651916503906,0.7759043574333191,0.2545994520187378,1.155717134475708,286.6651306152344,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1993713378906,286.6649169921875,1.0,0.5394371747970581,1.0,1.0,0.0,1.0,-2.882026195526123,2.882019519805908,6.683230822090991e-06,2.228311061859131,1.0,1.0,0.0,127.89207458496094,104.0,37879.12890625,-0.0,1996.292724609375,1.0,283.1499938964844,285.5697326660156,293.971435546875,295.9695129394531,293.1499938964844,293.1499938964844,283.1499938964844,29675.521484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369035482406616,1.0,0.0,0.0,3.742853879928589,3.742875099182129,7.471439289474802e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6996.1748046875,0.0,1098.291015625,2371.396484375,0.0,1913.2615966796875,0.7539252638816833,1.0,0.0,3.0,1.0,0.0
12395220,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.65155029296875,0.8597756028175354,0.3255316019058227,0.2943551540374756,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6515197753906,0.9499910473823548,0.4319841563701629,0.4095369875431061,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.65155029296875,0.8535965085029602,0.3183846175670624,0.2239492684602737,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6515197753906,0.8667628169059753,0.3337554633617401,0.3176288902759552,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65155029296875,0.7947266101837158,0.254258781671524,1.152260184288025,286.6515197753906,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.198486328125,286.6513671875,1.0,0.5326282978057861,1.0,1.0,0.0,1.0,-2.8788411617279053,2.8788344860076904,6.6684365265246015e-06,2.225834846496582,1.0,1.0,0.0,117.87065887451172,92.0,38254.06640625,-0.0,1941.856689453125,1.0,283.1499938964844,285.54888916015625,294.00469970703125,296.02069091796875,293.1499938964844,293.1499938964844,283.1499938964844,30791.224609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396780848503113,1.0,0.0,0.0,3.8125641345977774,3.8125863075256334,7.752341275590879e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7028.81396484375,0.0,1160.80810546875,2371.396484375,0.0,1936.8385009765625,0.7678810954093933,1.0,0.0,3.0,1.0,0.0
12395280,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.65155029296875,0.8597756028175354,0.3255316019058227,0.2943551540374756,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6515197753906,0.9499910473823548,0.4319841563701629,0.4095369875431061,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.65155029296875,0.8535965085029602,0.3183846175670624,0.2239492684602737,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6515197753906,0.8667628169059753,0.3337554633617401,0.3176288902759552,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65155029296875,0.7947266101837158,0.254258781671524,1.152260184288025,286.6515197753906,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.198486328125,286.6513671875,1.0,0.5326282978057861,1.0,1.0,0.0,1.0,-2.8788411617279053,2.8788344860076904,6.6684365265246015e-06,2.225834846496582,1.0,1.0,0.0,117.87065887451172,92.0,38254.06640625,-0.0,1941.856689453125,1.0,283.1499938964844,285.54888916015625,294.00469970703125,296.02069091796875,293.1499938964844,293.1499938964844,283.1499938964844,30791.224609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396780848503113,1.0,0.0,0.0,3.8125641345977774,3.8125863075256334,7.752341275590879e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7028.81396484375,0.0,1160.80810546875,2371.396484375,0.0,1936.8385009765625,0.7678810954093933,1.0,0.0,3.0,1.0,0.0
12395340,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6393127441406,0.8868114948272705,0.3254762887954712,0.2939097881317138,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392822265625,0.9812873601913452,0.4341109991073608,0.4111031293869018,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6393127441406,0.8803110122680664,0.3185193836688995,0.2237229198217392,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6393127441406,0.8946093320846558,0.3340805768966675,0.3175027668476105,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6393127441406,0.8190488815307617,0.2539787292480469,1.1489369869232178,286.6392822265625,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.1982116699219,286.6391906738281,1.0,0.5252713561058044,1.0,1.0,0.0,1.0,-2.875770092010498,2.875763416290283,6.654196113231592e-06,2.223451375961304,1.0,1.0,0.0,107.03257751464844,80.0,38624.3125,-0.0,1883.71826171875,1.0,283.1499938964844,285.5294189453125,294.0388488769531,296.0726318359375,293.1499938964844,293.1499938964844,283.1499938964844,31903.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423518300056458,1.0,0.0,0.0,3.880823373794556,3.880846261978149,8.032417895265098e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7061.56689453125,0.0,1224.279541015625,2371.396484375,0.0,1959.6578369140625,0.7815478444099426,1.0,0.0,3.0,1.0,0.0
12395400,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6393127441406,0.8868114948272705,0.3254762887954712,0.2939097881317138,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392822265625,0.9812873601913452,0.4341109991073608,0.4111031293869018,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6393127441406,0.8803110122680664,0.3185193836688995,0.2237229198217392,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6393127441406,0.8946093320846558,0.3340805768966675,0.3175027668476105,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6393127441406,0.8190488815307617,0.2539787292480469,1.1489369869232178,286.6392822265625,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.1982116699219,286.6391906738281,1.0,0.5252713561058044,1.0,1.0,0.0,1.0,-2.875770092010498,2.875763416290283,6.654196113231592e-06,2.223451375961304,1.0,1.0,0.0,107.03257751464844,80.0,38624.3125,-0.0,1883.71826171875,1.0,283.1499938964844,285.5294189453125,294.0388488769531,296.0726318359375,293.1499938964844,293.1499938964844,283.1499938964844,31903.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423518300056458,1.0,0.0,0.0,3.880823373794556,3.880846261978149,8.032417895265098e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7061.56689453125,0.0,1224.279541015625,2371.396484375,0.0,1959.6578369140625,0.7815478444099426,1.0,0.0,3.0,1.0,0.0
12395460,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.916381299495697,0.3253587782382965,0.293499082326889,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9990000128746032,0.4366330802440643,0.4020067155361175,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.623291015625,0.9092296361923218,0.3186527490615845,0.2235667556524276,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.9259402751922609,0.3344001770019531,0.3174671828746795,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6234741210937,0.8428682088851929,0.253709614276886,1.1461156606674194,286.62310791015625,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.19921875,286.6219482421875,1.0,0.5169687867164612,1.0,1.0,0.0,1.0,-2.8607492446899414,2.8607425689697266,6.585744358744705e-06,2.2122323513031006,1.0,1.0,0.0,97.52130889892578,68.0,38896.9140625,-0.0,1813.32568359375,1.0,283.1499938964844,285.5066223144531,294.07342529296875,296.1236877441406,293.1499938964844,293.1499938964844,283.1499938964844,33013.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449178695678711,1.0,0.0,0.0,3.947747230529785,3.9477710723876953,8.311840815622418e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7089.7724609375,0.0,1288.715576171875,2371.396484375,0.0,1981.647705078125,0.7949484586715698,1.0,0.0,3.0,1.0,0.0
12395520,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.916381299495697,0.3253587782382965,0.293499082326889,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9990000128746032,0.4366330802440643,0.4020067155361175,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.623291015625,0.9092296361923218,0.3186527490615845,0.2235667556524276,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.9259402751922609,0.3344001770019531,0.3174671828746795,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6234741210937,0.8428682088851929,0.253709614276886,1.1461156606674194,286.62310791015625,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.19921875,286.6219482421875,1.0,0.5169687867164612,1.0,1.0,0.0,1.0,-2.8607492446899414,2.8607425689697266,6.585744358744705e-06,2.2122323513031006,1.0,1.0,0.0,97.52130889892578,68.0,38896.9140625,-0.0,1813.32568359375,1.0,283.1499938964844,285.5066223144531,294.07342529296875,296.1236877441406,293.1499938964844,293.1499938964844,283.1499938964844,33013.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449178695678711,1.0,0.0,0.0,3.947747230529785,3.9477710723876953,8.311840815622418e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7089.7724609375,0.0,1288.715576171875,2371.396484375,0.0,1981.647705078125,0.7949484586715698,1.0,0.0,3.0,1.0,0.0
12395580,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.588134765625,0.9424551725387572,0.3250416815280914,0.2930417358875274,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5880126953125,0.9990000128746032,0.4424212574958801,0.373294323682785,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5881652832031,0.9352660775184632,0.3186514675617218,0.2234163731336593,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.588134765625,0.9524308443069458,0.3345829546451568,0.3174352347850799,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5883483886719,0.8627368211746216,0.2533800899982452,1.143584370613098,286.5879821777344,284.95001220703125,295.37127685546875,291.0950927734375,295.36981201171875,297.2149658203125,286.58648681640625,1.0,0.5067560076713562,1.0,1.0,0.0,1.0,-2.822441577911377,2.822435140609741,6.410592959582573e-06,2.182629108428955,1.0,1.0,0.0,90.12461853027344,68.0,38935.09765625,0.0,1718.205078125,1.0,283.1499938964844,285.4715881347656,294.1023254394531,296.1584167480469,293.1499938964844,293.1499938964844,283.1499938964844,34093.52734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463890314102173,1.0,0.0,0.0,4.011803150177002,4.0118279457092285,8.583764952163619e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7101.24365234375,0.0,1352.47119140625,2371.396484375,0.0,1994.2935791015625,0.8047870397567749,1.0,0.0,3.0,1.0,0.0
