time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395640,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9436854124069214,0.3250256776809692,0.2930187880992889,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867919921875,0.9990000128746032,0.4427374899387359,0.3719823062419891,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869445800781,0.9365258812904358,0.3186499178409576,0.2234081774950027,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9536453485488892,0.3345891535282135,0.3174314200878143,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5871276855469,0.8637171983718872,0.2533667087554931,1.1434744596481323,286.5867614746094,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2159729003906,286.58526611328125,1.0,0.506294846534729,1.0,1.0,0.0,1.0,-2.820690870285034,2.8206844329833984,6.402643975889077e-06,2.1812756061553955,1.0,1.0,0.0,89.797607421875,86.0,38931.90234375,0.0,1713.9686279296875,1.0,283.1499938964844,285.4704284667969,294.1034240722656,296.1594543457031,293.1499938964844,293.1499938964844,283.04998779296875,34121.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746410608291626,1.0,0.0,0.0,4.013430595397949,4.013455390930176,8.590729976276634e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7204.9931640625,0.0,1354.1177978515625,2371.396484375,0.0,1994.4794921875,0.8071009516716003,1.0,0.0,3.0,1.0,0.0
12395700,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5310363769531,0.9488157033920288,0.3247605264186859,0.2927879393100738,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5306701660156,0.9990000128746032,0.4466492235660553,0.3663464188575744,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5310974121094,0.9419421553611756,0.3185930252075195,0.2233589589595794,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5309753417969,0.9588841199874878,0.3346362113952636,0.3174580037593841,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.867883563041687,0.2531954646110534,1.142530083656311,286.530517578125,284.95001220703125,295.4114685058594,291.11456298828125,295.40997314453125,297.2289733886719,286.5269470214844,1.0,0.5048562288284302,1.0,1.0,0.0,1.0,-2.812439680099488,2.812433242797852,6.364219643728575e-06,2.174428939819336,1.0,1.0,0.0,88.35387420654297,86.0,39413.62109375,0.0,1694.55908203125,1.0,283.07061767578125,285.4049987792969,294.13671875,296.2328186035156,293.1499938964844,293.1499938964844,283.04998779296875,34694.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493782043457031,1.0,0.0,0.0,4.047008991241455,4.04703426361084,8.735080996302713e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7168.740234375,0.0,1388.390869140625,2371.396484375,0.0,2020.0740966796875,0.8118970990180969,1.0,0.0,3.0,1.0,0.0
12395760,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51104736328125,0.9471564888954164,0.3244078159332275,0.2925073802471161,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5110168457031,0.9990000128746032,0.4499444365501404,0.3677220046520233,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51104736328125,0.9404999017715454,0.3184762299060821,0.2232981622219085,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51104736328125,0.9576382040977478,0.3346300423145294,0.3174780011177063,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111389160156,0.8665927648544312,0.2529970705509186,1.1417227983474731,286.510986328125,284.95001220703125,295.4486083984375,291.1327209472656,295.4471435546875,297.23858642578125,286.5106811523437,1.0,0.5053104162216187,1.0,1.0,0.0,1.0,-2.812722682952881,2.812716484069824,6.3651418713561725e-06,2.1744837760925293,1.0,1.0,0.0,88.62648010253906,104.0,39625.19140625,0.0,1696.3017578125,1.0,283.05401611328125,285.3841247558594,294.1523742675781,296.245849609375,293.1499938964844,293.1499938964844,282.75,35030.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513258457183838,1.0,0.0,0.0,4.066564559936523,4.066589832305908,8.819701520224044e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7489.818359375,0.0,1408.6146240234375,2371.396484375,0.0,2036.9324951171875,0.8156673312187195,1.0,0.0,3.0,1.0,0.0
12395820,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3408508300781,0.92886084318161,0.3230738937854767,0.2916446030139923,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.9990000128746032,0.4532705545425415,0.3857689499855041,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3408508300781,0.9227494597434998,0.3177576065063476,0.223022311925888,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3408203125,0.940695583820343,0.3341723978519439,0.3173380494117737,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34100341796875,0.852514922618866,0.2522332370281219,1.1395901441574097,286.3406982421875,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.23828125,286.3401794433594,1.0,0.5109146237373352,1.0,1.0,0.0,1.0,-2.830294132232666,2.8302876949310303,6.44447982267593e-06,2.1878695487976074,1.0,1.0,0.0,92.91059112548828,122.0,41379.81640625,0.0,1743.6749267578125,1.0,282.761962890625,285.1813659667969,294.2298889160156,296.4280090332031,293.1499938964844,293.1499938964844,282.45001220703125,35467.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666406035423279,1.0,0.0,0.0,4.091815948486328,4.091841697692871,8.929573596105911e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7652.1923828125,0.0,1435.0184326171875,2371.396484375,0.0,2171.0654296875,0.8205361366271973,1.0,0.0,3.0,1.0,0.0
12395880,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3408508300781,0.92886084318161,0.3230738937854767,0.2916446030139923,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.9990000128746032,0.4532705545425415,0.3857689499855041,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3408508300781,0.9227494597434998,0.3177576065063476,0.223022311925888,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3408203125,0.940695583820343,0.3341723978519439,0.3173380494117737,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34100341796875,0.852514922618866,0.2522332370281219,1.1395901441574097,286.3406982421875,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.23828125,286.3401794433594,1.0,0.5109146237373352,1.0,1.0,0.0,1.0,-2.830294132232666,2.8302876949310303,6.44447982267593e-06,2.1878695487976074,1.0,1.0,0.0,92.91059112548828,122.0,41379.81640625,0.0,1743.6749267578125,1.0,282.761962890625,285.1813659667969,294.2298889160156,296.4280090332031,293.1499938964844,293.1499938964844,282.45001220703125,35467.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666406035423279,1.0,0.0,0.0,4.091815948486328,4.091841697692871,8.929573596105911e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7652.1923828125,0.0,1435.0184326171875,2371.396484375,0.0,2171.0654296875,0.8205361366271973,1.0,0.0,3.0,1.0,0.0
12395940,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8990359306335449,0.3211621046066284,0.2903050780296325,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17950439453125,0.9990000128746032,0.451598584651947,0.4192403554916382,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8944555521011353,0.3165516555309295,0.2224612683057785,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.910473883152008,0.3332431316375732,0.3168387115001678,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796264648437,0.829514741897583,0.2509752810001373,1.1358236074447632,286.17950439453125,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.2105407714844,286.1796264648437,1.0,0.521140456199646,1.0,1.0,0.0,1.0,-2.863100051879883,2.863093376159668,6.594551450689323e-06,2.213143825531006,1.0,1.0,0.0,101.35011291503906,125.0,43297.92578125,0.0,1835.760986328125,1.0,282.46209716796875,284.9842834472656,294.2763366699219,296.5723571777344,293.1499938964844,293.1499938964844,282.1499938964844,35707.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835331559181213,1.0,0.0,0.0,4.1056718826293945,4.1056976318359375,8.990150490717497e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7810.1728515625,0.0,1449.645751953125,2371.396484375,0.0,2321.919921875,0.823207437992096,1.0,0.0,3.0,1.0,0.0
12396000,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8990359306335449,0.3211621046066284,0.2903050780296325,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17950439453125,0.9990000128746032,0.451598584651947,0.4192403554916382,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8944555521011353,0.3165516555309295,0.2224612683057785,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.910473883152008,0.3332431316375732,0.3168387115001678,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796264648437,0.829514741897583,0.2509752810001373,1.1358236074447632,286.17950439453125,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.2105407714844,286.1796264648437,1.0,0.521140456199646,1.0,1.0,0.0,1.0,-2.863100051879883,2.863093376159668,6.594551450689323e-06,2.213143825531006,1.0,1.0,0.0,101.35011291503906,125.0,43297.92578125,0.0,1835.760986328125,1.0,282.46209716796875,284.9842834472656,294.2763366699219,296.5723571777344,293.1499938964844,293.1499938964844,282.1499938964844,35707.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835331559181213,1.0,0.0,0.0,4.1056718826293945,4.1056976318359375,8.990150490717497e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7810.1728515625,0.0,1449.645751953125,2371.396484375,0.0,2321.919921875,0.823207437992096,1.0,0.0,3.0,1.0,0.0
12396060,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.8655765056610107,0.3188006579875946,0.2887256741523742,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.001953125,0.9754520058631896,0.4476871490478515,0.4253619313240051,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.8619441986083984,0.3149242997169494,0.2217375785112381,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.8769820332527161,0.3318807184696197,0.3161113858222961,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.8003710508346558,0.2492000460624694,1.1305923461914062,286.0019836425781,284.95001220703125,295.6708679199219,291.24371337890625,295.6694030761719,297.1705322265625,286.0001220703125,1.0,0.5274014472961426,1.0,1.0,0.0,1.0,-2.8605990409851074,2.8605923652648926,6.584787115571089e-06,2.211997032165528,1.0,1.0,0.0,112.39852905273438,128.0,44888.125,0.0,1885.6610107421875,1.0,282.1620483398437,284.774169921875,294.3089294433594,296.6920166015625,293.1499938964844,293.1499938964844,281.8500061035156,35839.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993190884590149,1.0,0.0,0.0,4.113264083862305,4.113289833068848,9.023431175592124e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7949.48388671875,0.0,1457.702880859375,2371.396484375,0.0,2465.200927734375,0.8246710896492004,1.0,0.0,3.0,1.0,0.0
12396120,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.8655765056610107,0.3188006579875946,0.2887256741523742,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.001953125,0.9754520058631896,0.4476871490478515,0.4253619313240051,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.8619441986083984,0.3149242997169494,0.2217375785112381,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.8769820332527161,0.3318807184696197,0.3161113858222961,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.8003710508346558,0.2492000460624694,1.1305923461914062,286.0019836425781,284.95001220703125,295.6708679199219,291.24371337890625,295.6694030761719,297.1705322265625,286.0001220703125,1.0,0.5274014472961426,1.0,1.0,0.0,1.0,-2.8605990409851074,2.8605923652648926,6.584787115571089e-06,2.211997032165528,1.0,1.0,0.0,112.39852905273438,128.0,44888.125,0.0,1885.6610107421875,1.0,282.1620483398437,284.774169921875,294.3089294433594,296.6920166015625,293.1499938964844,293.1499938964844,281.8500061035156,35839.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993190884590149,1.0,0.0,0.0,4.113264083862305,4.113289833068848,9.023431175592124e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7949.48388671875,0.0,1457.702880859375,2371.396484375,0.0,2465.200927734375,0.8246710896492004,1.0,0.0,3.0,1.0,0.0
12396180,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80535888671875,0.8430505394935608,0.316049575805664,0.2866866588592529,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80499267578125,0.9498050212860109,0.4459148347377777,0.4236458837985992,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80535888671875,0.840294599533081,0.3129406273365021,0.220680683851242,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052978515625,0.8545704483985901,0.3301518857479095,0.3149240911006927,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80572509765625,0.7785615921020508,0.2470667213201522,1.1231034994125366,285.8050537109375,284.95001220703125,295.7446594238281,291.2814025878906,295.74322509765625,297.1445617675781,285.8031921386719,1.0,0.5306926369667053,1.0,1.0,0.0,1.0,-2.844372272491455,2.84436559677124,6.509976628876757e-06,2.199306011199951,1.0,1.0,0.0,121.04537963867188,131.0,46289.3359375,0.0,1901.8131103515625,1.0,281.8619384765625,284.55242919921875,294.3330078125,296.78619384765625,293.1499938964844,293.1499938964844,281.54998779296875,35912.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121240735054016,1.0,0.0,0.0,4.11742115020752,4.117446899414063,9.041680186783196e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8073.8193359375,0.0,1462.127197265625,2371.396484375,0.0,2582.767333984375,0.8254724740982056,1.0,0.0,3.0,1.0,0.0
12396240,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80535888671875,0.8430505394935608,0.316049575805664,0.2866866588592529,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80499267578125,0.9498050212860109,0.4459148347377777,0.4236458837985992,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80535888671875,0.840294599533081,0.3129406273365021,0.220680683851242,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052978515625,0.8545704483985901,0.3301518857479095,0.3149240911006927,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80572509765625,0.7785615921020508,0.2470667213201522,1.1231034994125366,285.8050537109375,284.95001220703125,295.7446594238281,291.2814025878906,295.74322509765625,297.1445617675781,285.8031921386719,1.0,0.5306926369667053,1.0,1.0,0.0,1.0,-2.844372272491455,2.84436559677124,6.509976628876757e-06,2.199306011199951,1.0,1.0,0.0,121.04537963867188,131.0,46289.3359375,0.0,1901.8131103515625,1.0,281.8619384765625,284.55242919921875,294.3330078125,296.78619384765625,293.1499938964844,293.1499938964844,281.54998779296875,35912.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121240735054016,1.0,0.0,0.0,4.11742115020752,4.117446899414063,9.041680186783196e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8073.8193359375,0.0,1462.127197265625,2371.396484375,0.0,2582.767333984375,0.8254724740982056,1.0,0.0,3.0,1.0,0.0
12396300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658935546875,0.834993302822113,0.3146071434020996,0.2855818271636963,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640014648437,0.9399623274803162,0.4453514218330383,0.4232164919376373,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659545898437,0.8325992822647095,0.3118829727172851,0.2200832813978195,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656188964844,0.8466454744338989,0.3292142152786255,0.3142287135124206,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.7705855965614319,0.2459390014410019,1.118901252746582,285.6642761230469,284.95001220703125,295.7815246582031,291.3003234863281,295.7800598144531,297.13433837890625,285.654541015625,1.0,0.5316945910453796,1.0,1.0,0.0,1.0,-2.8359241485595703,2.8359177112579346,6.471325832535513e-06,2.1927566528320312,1.0,1.0,0.0,124.41714477539062,131.0,47464.42578125,0.0,1904.664794921875,1.0,281.612060546875,284.38409423828125,294.3682861328125,296.9215393066406,293.1499938964844,293.1499938964844,281.54998779296875,35935.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196992874145508,1.0,0.0,0.0,4.118729114532471,4.118754863739014,9.04742478269327e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7882.47265625,0.0,1463.5208740234375,2371.396484375,0.0,2652.783447265625,0.8257246017456055,1.0,0.0,3.0,1.0,0.0
12396360,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6072998046875,0.8278531432151794,0.3130774796009063,0.284342497587204,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60693359375,0.9312034249305724,0.4448172748088836,0.4228004217147827,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6072998046875,0.8258032202720642,0.3107472360134125,0.219397097826004,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60723876953125,0.8397350311279297,0.3281972706317901,0.3134156167507171,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.607666015625,0.7635595202445984,0.2447480857372284,1.1142536401748655,285.6069641113281,284.95001220703125,295.8183288574219,291.3193359375,295.81689453125,297.1244201660156,285.60504150390625,1.0,0.5323671698570251,1.0,1.0,0.0,1.0,-2.826547622680664,2.8265411853790283,6.428573669836624e-06,2.185492753982544,1.0,1.0,0.0,127.44586181640624,119.0,47652.75,0.0,1904.357421875,1.0,281.56182861328125,284.3299560546875,294.3607482910156,296.87921142578125,293.1499938964844,293.1499938964844,281.25,35952.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227483034133911,1.0,0.0,0.0,4.119696617126465,4.119722366333008,9.05167553355568e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8201.3466796875,0.0,1464.5523681640625,2371.396484375,0.0,2681.049072265625,0.8259110450744629,1.0,0.0,3.0,1.0,0.0
12396420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.8254680037498474,0.3113260567188263,0.2828493416309356,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.9293397665023804,0.4442626237869262,0.4223261773586273,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45147705078125,0.8237647414207458,0.3094395697116852,0.2185377925634384,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.8377957940101624,0.3270169198513031,0.3123725354671478,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.7612155079841614,0.2433797270059585,1.1083964109420776,285.4500427246094,284.95001220703125,295.860107421875,291.3409729003906,295.858642578125,297.1142883300781,285.44189453125,1.0,0.5306162238121033,1.0,1.0,0.0,1.0,-2.814860582351685,2.814854145050049,6.375531938829226e-06,2.1764609813690186,1.0,1.0,0.0,127.609375,119.0,48835.84375,0.0,1886.6219482421875,1.0,281.2995910644531,284.146728515625,294.3998413085937,297.0124206542969,293.1499938964844,293.1499938964844,281.25,35965.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303313851356506,1.0,0.0,0.0,4.120493412017822,4.120519638061523,9.055178225025884e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7987.07373046875,0.0,1465.402587890625,2371.396484375,0.0,2751.530517578125,0.8260647058486938,1.0,0.0,3.0,1.0,0.0
12396480,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.8256459832191467,0.3099582493305206,0.2815776169300079,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046936035156,0.9308235049247742,0.4438285827636719,0.4218605756759643,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.8242194652557373,0.3084099888801574,0.2177902162075042,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4050598144531,0.8383883237838745,0.3260805904865265,0.3114531934261322,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.7613959312438965,0.2423106878995895,1.1034400463104248,285.4047546386719,284.95001220703125,295.8918762207031,291.3575134277344,295.8904113769531,297.1067199707031,285.4026184082031,1.0,0.528468132019043,1.0,1.0,0.0,1.0,-2.8048131465911865,2.804806709289551,6.330058567982633e-06,2.168673515319824,1.0,1.0,0.0,126.45694732666016,107.0,48948.8671875,0.0,1865.2935791015625,1.0,281.2618103027344,284.1044616699219,294.3929748535156,296.9745788574219,293.1499938964844,293.1499938964844,280.95001220703125,35973.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321894407272339,1.0,0.0,0.0,4.120941638946533,4.120967388153076,9.057147281055222e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8329.861328125,0.0,1465.880615234375,2371.396484375,0.0,2768.83642578125,0.8261510729789734,1.0,0.0,3.0,1.0,0.0
12396540,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.8311505317687988,0.3067473471164703,0.278555303812027,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.9414712190628052,0.4427908360958099,0.4207246601581573,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.8303498029708862,0.305981695652008,0.2159834653139114,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.8450214266777039,0.3238539695739746,0.3092021644115448,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1992492675781,0.7667917013168335,0.2398099601268768,1.091461181640625,285.19842529296875,284.95001220703125,295.9652709960937,291.3958435058594,295.9638061523437,297.0906066894531,285.19610595703125,1.0,0.521553099155426,1.0,1.0,0.0,1.0,-2.780543565750122,2.780537366867065,6.220849627425196e-06,2.1498448848724365,1.0,1.0,0.0,120.92433166503906,95.0,50187.1328125,0.0,1801.30908203125,1.0,280.96197509765625,283.87615966796875,294.4271545410156,297.0696105957031,293.1499938964844,293.1499938964844,280.6499938964844,35985.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408190608024597,1.0,0.0,0.0,4.121622562408447,4.121648788452148,9.060142360794998e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8459.0205078125,0.0,1466.607666015625,2371.396484375,0.0,2849.368408203125,0.8262823820114136,1.0,0.0,3.0,1.0,0.0
12396600,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.8311505317687988,0.3067473471164703,0.278555303812027,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.9414712190628052,0.4427908360958099,0.4207246601581573,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.8303498029708862,0.305981695652008,0.2159834653139114,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.8450214266777039,0.3238539695739746,0.3092021644115448,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1992492675781,0.7667917013168335,0.2398099601268768,1.091461181640625,285.19842529296875,284.95001220703125,295.9652709960937,291.3958435058594,295.9638061523437,297.0906066894531,285.19610595703125,1.0,0.521553099155426,1.0,1.0,0.0,1.0,-2.780543565750122,2.780537366867065,6.220849627425196e-06,2.1498448848724365,1.0,1.0,0.0,120.92433166503906,95.0,50187.1328125,0.0,1801.30908203125,1.0,280.96197509765625,283.87615966796875,294.4271545410156,297.0696105957031,293.1499938964844,293.1499938964844,280.6499938964844,35985.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408190608024597,1.0,0.0,0.0,4.121622562408447,4.121648788452148,9.060142360794998e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8459.0205078125,0.0,1466.607666015625,2371.396484375,0.0,2849.368408203125,0.8262823820114136,1.0,0.0,3.0,1.0,0.0
12396660,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8375027775764465,0.3047106564044952,0.2766246795654297,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.951913356781006,0.4420947730541229,0.419958084821701,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.837090253829956,0.3044346272945404,0.2148146033287048,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8522634506225586,0.3224236071109772,0.3077298402786255,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7730661034584045,0.2382344752550125,1.0837459564208984,285.026611328125,284.95001220703125,296.0107727050781,291.41973876953125,296.0093078613281,297.0812683105469,285.0192565917969,1.0,0.5162763595581055,1.0,1.0,0.0,1.0,-2.764856576919556,2.764850378036499,6.1507494137913454e-06,2.137666940689087,1.0,1.0,0.0,116.1122055053711,95.0,51321.86328125,0.0,1754.6710205078125,1.0,280.6916809082031,283.6800537109375,294.4684753417969,297.1985778808594,293.1499938964844,293.1499938964844,280.6499938964844,35990.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478800654411316,1.0,0.0,0.0,4.121879577636719,4.12190580368042,9.061271839527762e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8217.1142578125,0.0,1466.882080078125,2371.396484375,0.0,2915.4189453125,0.8263319134712219,1.0,0.0,3.0,1.0,0.0
12396720,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8422080278396606,0.3034547865390777,0.2753673493862152,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.959112823009491,0.4416513741016388,0.4194058775901794,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.842053234577179,0.3034766912460327,0.2140502482652664,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8576105833053589,0.3215328454971313,0.3067631423473358,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7777360081672668,0.2372621297836303,1.0788003206253052,284.9881896972656,284.95001220703125,296.0385437011719,291.434326171875,296.0370483398437,297.0756530761719,284.9857482910156,1.0,0.5127654671669006,1.0,1.0,0.0,1.0,-2.7546579837799072,2.7546517848968506,6.105373813625192e-06,2.1297430992126465,1.0,1.0,0.0,112.87825775146484,83.0,51378.3515625,0.0,1724.1201171875,1.0,280.6618347167969,283.6448974609375,294.46258544921875,297.1640014648437,293.1499938964844,293.1499938964844,280.3500061035156,35992.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488109111785889,1.0,0.0,0.0,4.121995449066162,4.122021198272705,9.061780588126568e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8588.5908203125,0.0,1467.005615234375,2371.396484375,0.0,2924.134765625,0.8263542056083679,1.0,0.0,3.0,1.0,0.0
12396780,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.8589283227920532,0.3000763952732086,0.2720466554164886,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.980944037437439,0.4403896629810333,0.417917400598526,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.8594996333122253,0.3008937239646911,0.2120200544595718,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.8763033747673035,0.3191138505935669,0.3041754364967346,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.7940932512283325,0.23466657102108,1.0656514167785645,284.7759094238281,284.95001220703125,296.11181640625,291.4729919433594,296.1102905273437,297.0616455078125,284.7733764648437,1.0,0.5027632117271423,1.0,1.0,0.0,1.0,-2.727527379989624,2.7275214195251465,5.985471943859011e-06,2.1086585521698,0.9961931705474854,0.9961931705474854,0.0,103.37992095947266,71.0,52514.87890625,0.0,1639.71533203125,1.0,280.36163330078125,283.4125671386719,294.4981994628906,297.25640869140625,293.1499938964844,293.1499938964844,280.04998779296875,36059.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562100529670715,1.0,0.0,0.0,4.119566440582275,4.119592666625977,9.051104825630318e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8717.9619140625,0.0,1465.338623046875,2371.396484375,0.0,2993.4658203125,0.8259781002998352,1.0,0.0,3.0,1.0,0.0
12396840,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.8589283227920532,0.3000763952732086,0.2720466554164886,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.980944037437439,0.4403896629810333,0.417917400598526,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.8594996333122253,0.3008937239646911,0.2120200544595718,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.8763033747673035,0.3191138505935669,0.3041754364967346,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.7940932512283325,0.23466657102108,1.0656514167785645,284.7759094238281,284.95001220703125,296.11181640625,291.4729919433594,296.1102905273437,297.0616455078125,284.7733764648437,1.0,0.5027632117271423,1.0,1.0,0.0,1.0,-2.727527379989624,2.7275214195251465,5.985471943859011e-06,2.1086585521698,0.9961931705474854,0.9961931705474854,0.0,103.37992095947266,71.0,52514.87890625,0.0,1639.71533203125,1.0,280.36163330078125,283.4125671386719,294.4981994628906,297.25640869140625,293.1499938964844,293.1499938964844,280.04998779296875,36059.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562100529670715,1.0,0.0,0.0,4.119566440582275,4.119592666625977,9.051104825630318e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8717.9619140625,0.0,1465.338623046875,2371.396484375,0.0,2993.4658203125,0.8259781002998352,1.0,0.0,3.0,1.0,0.0
12396900,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288452148437,0.8699747323989868,0.2983922660350799,0.2703964412212372,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62646484375,0.9925966858863832,0.4397389888763428,0.41716068983078,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288146972656,0.8709421753883362,0.299602061510086,0.2110052704811096,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283874511719,0.888407289981842,0.3178928792476654,0.3028697967529297,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6309814453125,0.804603636264801,0.2333757579326629,1.0590803623199463,284.6269226074219,284.95001220703125,296.148193359375,291.4922180175781,296.1466979980469,297.0552062988281,284.6159362792969,1.0,0.4974799454212188,1.0,1.0,0.0,1.0,-2.71394944190979,2.7139434814453125,5.925890491198516e-06,2.098096370697021,0.9926081895828248,0.9926081895828248,0.0,98.28138732910156,71.0,53528.68359375,0.0,1596.4698486328125,1.0,280.112060546875,283.2380676269531,294.5371398925781,297.3918151855469,293.1499938964844,293.1499938964844,280.04998779296875,36108.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616722822189331,1.0,0.0,0.0,4.116779327392578,4.116805553436279,9.038861890076078e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8490.3720703125,0.0,1463.194091796875,2371.396484375,0.0,3044.689697265625,0.8255162835121155,1.0,0.0,3.0,1.0,0.0
12396960,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624389648437,0.8800951242446899,0.2966519296169281,0.268684059381485,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56182861328125,0.9990000128746032,0.4390854835510254,0.4128962457180023,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624084472656,0.8814910650253296,0.2982451915740967,0.2099513113498687,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.56231689453125,0.8994758725166321,0.3166038990020752,0.3015116453170776,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56298828125,0.813784658908844,0.2320359945297241,1.0523890256881714,284.5619201660156,284.95001220703125,296.1846618652344,291.51153564453125,296.18316650390625,297.0475769042969,284.55865478515625,1.0,0.4917929172515869,1.0,1.0,0.0,1.0,-2.6952834129333496,2.695277452468872,5.845706709806109e-06,2.0841665267944336,0.9893215894699096,0.9893215894699096,0.0,93.7832260131836,59.0,53549.22265625,0.0,1549.5380859375,1.0,280.0619812011719,283.1790466308594,294.5340881347656,297.345947265625,293.1499938964844,293.1499938964844,279.75,36154.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630326986312866,1.0,0.0,0.0,4.1125807762146,4.112606525421143,9.020432685247216e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8843.98046875,0.0,1459.728515625,2371.396484375,0.0,3057.450927734375,0.8248282074928284,1.0,0.0,3.0,1.0,0.0
12397020,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3197326660156,0.8964898586273193,0.2930625677108764,0.2653078138828277,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3190002441406,0.9990000128746032,0.4405613839626312,0.3863159120082855,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3197021484375,0.8987084627151489,0.2953835129737854,0.2078400552272796,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3195495605469,0.9184741377830504,0.313868761062622,0.29877570271492,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204650878906,0.8276520371437073,0.229256272315979,1.0390745401382446,284.3190612792969,284.95001220703125,296.2575378417969,291.5502014160156,296.2559814453125,297.0450134277344,284.31475830078125,1.0,0.4785730540752411,1.0,1.0,0.0,1.0,-2.6380348205566406,2.6380293369293213,5.599193627858767e-06,2.0394980907440186,0.9790248274803162,0.9790248274803162,0.0,86.05726623535156,47.0,54164.22265625,0.0,1435.40869140625,1.0,279.7620544433594,282.9251403808594,294.5659484863281,297.4158935546875,293.1499938964844,293.1499938964844,279.45001220703125,36279.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868583619594574,1.0,0.0,0.0,4.099818229675293,4.099843978881836,8.964534572442062e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8933.962890625,0.0,1449.111572265625,2371.396484375,0.0,3109.52392578125,0.8226876258850098,1.0,0.0,3.0,1.0,0.0
12397080,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3197326660156,0.8964898586273193,0.2930625677108764,0.2653078138828277,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3190002441406,0.9990000128746032,0.4405613839626312,0.3863159120082855,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3197021484375,0.8987084627151489,0.2953835129737854,0.2078400552272796,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3195495605469,0.9184741377830504,0.313868761062622,0.29877570271492,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204650878906,0.8276520371437073,0.229256272315979,1.0390745401382446,284.3190612792969,284.95001220703125,296.2575378417969,291.5502014160156,296.2559814453125,297.0450134277344,284.31475830078125,1.0,0.4785730540752411,1.0,1.0,0.0,1.0,-2.6380348205566406,2.6380293369293213,5.599193627858767e-06,2.0394980907440186,0.9790248274803162,0.9790248274803162,0.0,86.05726623535156,47.0,54164.22265625,0.0,1435.40869140625,1.0,279.7620544433594,282.9251403808594,294.5659484863281,297.4158935546875,293.1499938964844,293.1499938964844,279.45001220703125,36279.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868583619594574,1.0,0.0,0.0,4.099818229675293,4.099843978881836,8.964534572442062e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8933.962890625,0.0,1449.111572265625,2371.396484375,0.0,3109.52392578125,0.8226876258850098,1.0,0.0,3.0,1.0,0.0
12397140,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672607421875,0.9199270606040956,0.289387583732605,0.261803925037384,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0666198730469,0.9990000128746032,0.4455679655075073,0.3550117611885071,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.9233365654945374,0.2923409044742584,0.2055768817663192,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.06707763671875,0.9453001618385316,0.3109403848648071,0.2958240211009979,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680847167969,0.8463205099105835,0.2264008373022079,1.0252220630645752,284.0665588378906,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,297.05877685546875,284.061767578125,1.0,0.4636217355728149,1.0,1.0,0.0,1.0,-2.573302745819092,2.573297500610352,5.327421149559086e-06,1.989273190498352,0.9652941823005676,0.9652941823005676,0.0,77.60655212402344,50.0,54582.328125,0.0,1313.3941650390625,1.0,279.4622497558594,282.6656799316406,294.59521484375,297.4696655273437,293.1499938964844,293.1499938964844,279.1499938964844,36435.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721289038658142,1.0,0.0,0.0,4.079732894897461,4.079758644104004,8.876913852873258e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9006.896484375,0.0,1432.187744140625,2371.396484375,0.0,3142.77978515625,0.8192917704582214,1.0,0.0,3.0,1.0,0.0
12397200,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672607421875,0.9199270606040956,0.289387583732605,0.261803925037384,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0666198730469,0.9990000128746032,0.4455679655075073,0.3550117611885071,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.9233365654945374,0.2923409044742584,0.2055768817663192,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.06707763671875,0.9453001618385316,0.3109403848648071,0.2958240211009979,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680847167969,0.8463205099105835,0.2264008373022079,1.0252220630645752,284.0665588378906,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,297.05877685546875,284.061767578125,1.0,0.4636217355728149,1.0,1.0,0.0,1.0,-2.573302745819092,2.573297500610352,5.327421149559086e-06,1.989273190498352,0.9652941823005676,0.9652941823005676,0.0,77.60655212402344,50.0,54582.328125,0.0,1313.3941650390625,1.0,279.4622497558594,282.6656799316406,294.59521484375,297.4696655273437,293.1499938964844,293.1499938964844,279.1499938964844,36435.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721289038658142,1.0,0.0,0.0,4.079732894897461,4.079758644104004,8.876913852873258e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9006.896484375,0.0,1432.187744140625,2371.396484375,0.0,3142.77978515625,0.8192917704582214,1.0,0.0,3.0,1.0,0.0
12397260,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8252868652344,0.9367265105247498,0.2858162522315979,0.2584342360496521,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8248596191406,0.9990000128746032,0.4523138403892517,0.3344934582710266,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82525634765625,0.9408315420150756,0.2892248928546905,0.2033078521490097,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8251342773437,0.9623156785964966,0.3079203963279724,0.292848527431488,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.825927734375,0.8591446876525879,0.2235850095748901,1.0118472576141355,283.82476806640625,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,297.0797119140625,283.8212280273437,1.0,0.4529853165149688,1.0,1.0,0.0,1.0,-2.5222060680389404,2.5222008228302,5.116993179399287e-06,1.949268102645874,0.948375403881073,0.948375403881073,0.0,72.07582092285156,68.0,55088.5703125,0.0,1225.9453125,1.0,279.1624755859375,282.41729736328125,294.62744140625,297.52349853515625,293.1499938964844,293.1499938964844,278.8500061035156,36623.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742944002151489,1.0,0.0,0.0,4.050728797912598,4.050754070281982,8.7511438096044e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9087.013671875,0.0,1407.7076416015625,2371.396484375,0.0,3163.090087890625,0.8143673539161682,1.0,0.0,3.0,1.0,0.0
12397320,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8252868652344,0.9367265105247498,0.2858162522315979,0.2584342360496521,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8248596191406,0.9990000128746032,0.4523138403892517,0.3344934582710266,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82525634765625,0.9408315420150756,0.2892248928546905,0.2033078521490097,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8251342773437,0.9623156785964966,0.3079203963279724,0.292848527431488,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.825927734375,0.8591446876525879,0.2235850095748901,1.0118472576141355,283.82476806640625,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,297.0797119140625,283.8212280273437,1.0,0.4529853165149688,1.0,1.0,0.0,1.0,-2.5222060680389404,2.5222008228302,5.116993179399287e-06,1.949268102645874,0.948375403881073,0.948375403881073,0.0,72.07582092285156,68.0,55088.5703125,0.0,1225.9453125,1.0,279.1624755859375,282.41729736328125,294.62744140625,297.52349853515625,293.1499938964844,293.1499938964844,278.8500061035156,36623.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742944002151489,1.0,0.0,0.0,4.050728797912598,4.050754070281982,8.7511438096044e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9087.013671875,0.0,1407.7076416015625,2371.396484375,0.0,3163.090087890625,0.8143673539161682,1.0,0.0,3.0,1.0,0.0
12397380,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6220703125,0.9278499484062196,0.2824881970882416,0.2554289400577545,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.62188720703125,0.9990000128746032,0.4569244384765625,0.3388105630874634,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6220397949219,0.9324296712875366,0.2861866354942322,0.2011955827474594,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6220092773437,0.9547643661499025,0.3049562573432922,0.290065050125122,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622314453125,0.8522143363952637,0.2208879888057708,0.9997822642326356,283.6218566894531,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,297.0899963378906,283.6209411621094,1.0,0.4511640965938568,1.0,1.0,0.0,1.0,-2.503368377685547,2.503363132476806,5.039697953179712e-06,1.934106588363648,0.9289875626564026,0.9289875626564026,0.0,72.1995849609375,86.0,56000.8515625,0.0,1203.7637939453125,1.0,278.86285400390625,282.201171875,294.66766357421875,297.5994567871094,293.1499938964844,293.1499938964844,278.54998779296875,36836.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87675541639328,1.0,0.0,0.0,4.011543273925781,4.011568546295166,8.582651958022325e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9207.025390625,0.0,1374.7979736328125,2371.396484375,0.0,3186.16650390625,0.8076949715614319,1.0,0.0,3.0,1.0,0.0
12397440,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6220703125,0.9278499484062196,0.2824881970882416,0.2554289400577545,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.62188720703125,0.9990000128746032,0.4569244384765625,0.3388105630874634,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6220397949219,0.9324296712875366,0.2861866354942322,0.2011955827474594,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6220092773437,0.9547643661499025,0.3049562573432922,0.290065050125122,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622314453125,0.8522143363952637,0.2208879888057708,0.9997822642326356,283.6218566894531,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,297.0899963378906,283.6209411621094,1.0,0.4511640965938568,1.0,1.0,0.0,1.0,-2.503368377685547,2.503363132476806,5.039697953179712e-06,1.934106588363648,0.9289875626564026,0.9289875626564026,0.0,72.1995849609375,86.0,56000.8515625,0.0,1203.7637939453125,1.0,278.86285400390625,282.201171875,294.66766357421875,297.5994567871094,293.1499938964844,293.1499938964844,278.54998779296875,36836.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87675541639328,1.0,0.0,0.0,4.011543273925781,4.011568546295166,8.582651958022325e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9207.025390625,0.0,1374.7979736328125,2371.396484375,0.0,3186.16650390625,0.8076949715614319,1.0,0.0,3.0,1.0,0.0
12397500,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.49786376953125,0.9159005880355836,0.2808996737003326,0.2540858685970306,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4963073730469,0.9990000128746032,0.457408607006073,0.348500519990921,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4977722167969,0.9205511212348938,0.2847594618797302,0.200241357088089,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.49737548828125,0.9433314800262452,0.3035445511341095,0.2887980937957763,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.49981689453125,0.8430598378181458,0.2195867449045181,0.9942832589149476,283.4962463378906,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.0863952636719,283.4867248535156,1.0,0.4527958631515503,1.0,1.0,0.0,1.0,-2.504111051559448,2.504105806350708,5.0423295760992914e-06,1.934496521949768,0.9180970191955566,0.9180970191955566,0.0,73.99652099609375,86.0,57023.16015625,0.0,1212.3272705078125,1.0,278.615234375,282.0487365722656,294.7107849121094,297.7380676269531,293.1499938964844,293.1499938964844,278.54998779296875,36955.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805330991744995,1.0,0.0,0.0,3.988016128540039,3.9880411624908447,8.482275006826967e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8969.66796875,0.0,1355.2464599609375,2371.396484375,0.0,3221.57666015625,0.8036688566207886,1.0,0.0,3.0,1.0,0.0
