time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397560,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4610595703125,0.9012819528579712,0.2792410254478454,0.2526950538158417,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.46112060546875,0.9990000128746032,0.4565081000328064,0.3622863292694092,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4610595703125,0.9056934118270874,0.2833795845508575,0.1993197500705719,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4610900878906,0.927763044834137,0.3021389842033386,0.2875471413135528,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4610290527344,0.8314265608787537,0.2182675004005432,0.988817572593689,283.46112060546875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0759582519531,283.4620361328125,1.0,0.4558151662349701,1.0,1.0,0.0,1.0,-2.5098178386688232,2.509812831878662,5.065048299002228e-06,1.938761234283448,0.9077606797218324,0.9077606797218324,0.0,76.79896545410156,104.0,57263.80859375,0.0,1231.1929931640625,1.0,278.5633239746094,282.0184326171875,294.7149353027344,297.7032165527344,293.1499938964844,293.1499938964844,278.25,37068.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881099283695221,1.0,0.0,0.0,3.961214780807495,3.9612395763397217,8.368648423129343e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9367.21484375,0.0,1333.048828125,2371.396484375,0.0,3226.882080078125,0.7991126775741577,1.0,0.0,3.0,1.0,0.0
12397620,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3341064453125,0.8691869974136353,0.2759074568748474,0.2500054836273193,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.33447265625,0.9990000128746032,0.450760930776596,0.3986401855945587,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3341064453125,0.8740642070770264,0.280800312757492,0.1977087259292602,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.33416748046875,0.8932837247848511,0.2994937300682068,0.2853036224842071,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.33380126953125,0.8036705255508423,0.2156647443771362,0.9785367846488952,283.3343811035156,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0401306152344,283.3367614746094,1.0,0.4652349054813385,1.0,1.0,0.0,1.0,-2.5332694053649902,2.53326416015625,5.159718966751825e-06,1.9566755294799805,0.8850821852684021,0.8850821852684021,0.0,84.9676284790039,107.0,58749.04296875,0.0,1295.1270751953125,1.0,278.2639465332031,281.8639831542969,294.7625427246094,297.8218994140625,293.1499938964844,293.1499938964844,278.54998779296875,37323.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874013423919678,1.0,0.0,0.0,3.898603916168213,3.898628234863281,8.106190421131032e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8612.962890625,0.0,1282.154296875,2371.396484375,0.0,3285.896484375,0.7884405851364136,1.0,0.0,3.0,1.0,0.0
12397680,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3341064453125,0.8691869974136353,0.2759074568748474,0.2500054836273193,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.33447265625,0.9990000128746032,0.450760930776596,0.3986401855945587,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3341064453125,0.8740642070770264,0.280800312757492,0.1977087259292602,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.33416748046875,0.8932837247848511,0.2994937300682068,0.2853036224842071,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.33380126953125,0.8036705255508423,0.2156647443771362,0.9785367846488952,283.3343811035156,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0401306152344,283.3367614746094,1.0,0.4652349054813385,1.0,1.0,0.0,1.0,-2.5332694053649902,2.53326416015625,5.159718966751825e-06,1.9566755294799805,0.8850821852684021,0.8850821852684021,0.0,84.9676284790039,107.0,58749.04296875,0.0,1295.1270751953125,1.0,278.2639465332031,281.8639831542969,294.7625427246094,297.8218994140625,293.1499938964844,293.1499938964844,278.54998779296875,37323.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874013423919678,1.0,0.0,0.0,3.898603916168213,3.898628234863281,8.106190421131032e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8612.962890625,0.0,1282.154296875,2371.396484375,0.0,3285.896484375,0.7884405851364136,1.0,0.0,3.0,1.0,0.0
12397740,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5968017578125,0.8439082503318787,0.2738487124443054,0.2480501383543014,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.59814453125,0.9936434626579284,0.443120539188385,0.4217345416545868,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5968933105469,0.8491153120994568,0.279394268989563,0.1966780871152877,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5971069335937,0.8670941591262817,0.2980402112007141,0.2838558554649353,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.59576416015625,0.7790908217430115,0.2138514220714569,0.97057044506073,283.5977783203125,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.008056640625,283.6024169921875,1.0,0.4721810221672058,1.0,1.0,0.0,1.0,-2.5447747707366943,2.544769525527954,5.207810772844823e-06,1.966131567955017,0.8689899444580078,0.8689899444580078,0.0,92.99968719482422,110.0,57876.09765625,0.0,1345.0709228515625,1.0,278.5365600585937,282.1370544433594,294.7397766113281,297.6878967285156,293.1499938964844,293.1499938964844,278.8500061035156,37305.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759514093399048,1.0,0.0,0.0,3.835140228271485,3.8351640701293945,7.844424203540257e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8468.42578125,0.0,1229.892578125,2371.396484375,0.0,3178.6279296875,0.7774292826652527,1.0,0.0,3.0,1.0,0.0
12397800,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5968017578125,0.8439082503318787,0.2738487124443054,0.2480501383543014,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.59814453125,0.9936434626579284,0.443120539188385,0.4217345416545868,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5968933105469,0.8491153120994568,0.279394268989563,0.1966780871152877,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5971069335937,0.8670941591262817,0.2980402112007141,0.2838558554649353,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.59576416015625,0.7790908217430115,0.2138514220714569,0.97057044506073,283.5977783203125,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.008056640625,283.6024169921875,1.0,0.4721810221672058,1.0,1.0,0.0,1.0,-2.5447747707366943,2.544769525527954,5.207810772844823e-06,1.966131567955017,0.8689899444580078,0.8689899444580078,0.0,92.99968719482422,110.0,57876.09765625,0.0,1345.0709228515625,1.0,278.5365600585937,282.1370544433594,294.7397766113281,297.6878967285156,293.1499938964844,293.1499938964844,278.8500061035156,37305.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759514093399048,1.0,0.0,0.0,3.835140228271485,3.8351640701293945,7.844424203540257e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8468.42578125,0.0,1229.892578125,2371.396484375,0.0,3178.6279296875,0.7774292826652527,1.0,0.0,3.0,1.0,0.0
12397860,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.848876953125,0.8237107992172241,0.2729480564594269,0.2473312467336654,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.85015869140625,0.9699255228042604,0.4403707981109619,0.4180912971496582,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8489685058594,0.8291999101638794,0.2790702879428863,0.1965245753526687,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8491516113281,0.8460151553153992,0.2977196276187897,0.283646285533905,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.847900390625,0.7589720487594604,0.2129674106836319,0.9671604037284852,283.8498229980469,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.00787353515625,283.8548889160156,1.0,0.4765571653842926,1.0,1.0,0.0,1.0,-2.536373853683472,2.5363686084747314,5.172648343432229e-06,1.959214329719544,0.8562339544296265,0.8562339544296265,0.0,100.7565460205078,98.0,56580.72265625,0.0,1367.2371826171875,1.0,278.8345947265625,282.4073791503906,294.7691345214844,297.6413269042969,293.1499938964844,293.1499938964844,279.1499938964844,37200.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639166951179504,1.0,0.0,0.0,3.7769176959991455,3.7769410610198975,7.608053920193925e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8343.3125,0.0,1182.6083984375,2371.396484375,0.0,3065.743408203125,0.7672458291053772,1.0,0.0,3.0,1.0,0.0
12397920,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.848876953125,0.8237107992172241,0.2729480564594269,0.2473312467336654,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.85015869140625,0.9699255228042604,0.4403707981109619,0.4180912971496582,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8489685058594,0.8291999101638794,0.2790702879428863,0.1965245753526687,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8491516113281,0.8460151553153992,0.2977196276187897,0.283646285533905,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.847900390625,0.7589720487594604,0.2129674106836319,0.9671604037284852,283.8498229980469,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.00787353515625,283.8548889160156,1.0,0.4765571653842926,1.0,1.0,0.0,1.0,-2.536373853683472,2.5363686084747314,5.172648343432229e-06,1.959214329719544,0.8562339544296265,0.8562339544296265,0.0,100.7565460205078,98.0,56580.72265625,0.0,1367.2371826171875,1.0,278.8345947265625,282.4073791503906,294.7691345214844,297.6413269042969,293.1499938964844,293.1499938964844,279.1499938964844,37200.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639166951179504,1.0,0.0,0.0,3.7769176959991455,3.7769410610198975,7.608053920193925e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8343.3125,0.0,1182.6083984375,2371.396484375,0.0,3065.743408203125,0.7672458291053772,1.0,0.0,3.0,1.0,0.0
12397980,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10614013671875,0.8249671459197998,0.2727949619293213,0.2470064759254455,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1074523925781,0.9718477725982666,0.4409968554973602,0.4180574119091034,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.106201171875,0.8309968709945679,0.2794877290725708,0.1966725885868072,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1064147949219,0.8478707671165466,0.2981071174144745,0.2838271260261535,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1051330566406,0.7600786089897156,0.2127778083086013,0.965441644191742,284.1070861816406,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.02587890625,284.1123046875,1.0,0.4752883315086365,1.0,1.0,0.0,1.0,-2.534268617630005,2.534263610839844,5.1637330216181e-06,1.9574185609817505,0.8469452857971191,0.8469452857971191,0.0,99.9602508544922,86.0,55412.64453125,0.0,1361.11572265625,1.0,279.1338195800781,282.6795654296875,294.8101806640625,297.6204833984375,293.1499938964844,293.1499938964844,279.45001220703125,37023.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529790639877319,1.0,0.0,0.0,3.726938009262085,3.726961135864258,7.408033297906513e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8239.447265625,0.0,1142.4049072265625,2371.396484375,0.0,2963.180908203125,0.7584371566772461,1.0,0.0,3.0,1.0,0.0
12398040,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10614013671875,0.8249671459197998,0.2727949619293213,0.2470064759254455,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1074523925781,0.9718477725982666,0.4409968554973602,0.4180574119091034,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.106201171875,0.8309968709945679,0.2794877290725708,0.1966725885868072,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1064147949219,0.8478707671165466,0.2981071174144745,0.2838271260261535,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1051330566406,0.7600786089897156,0.2127778083086013,0.965441644191742,284.1070861816406,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.02587890625,284.1123046875,1.0,0.4752883315086365,1.0,1.0,0.0,1.0,-2.534268617630005,2.534263610839844,5.1637330216181e-06,1.9574185609817505,0.8469452857971191,0.8469452857971191,0.0,99.9602508544922,86.0,55412.64453125,0.0,1361.11572265625,1.0,279.1338195800781,282.6795654296875,294.8101806640625,297.6204833984375,293.1499938964844,293.1499938964844,279.45001220703125,37023.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529790639877319,1.0,0.0,0.0,3.726938009262085,3.726961135864258,7.408033297906513e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8239.447265625,0.0,1142.4049072265625,2371.396484375,0.0,2963.180908203125,0.7584371566772461,1.0,0.0,3.0,1.0,0.0
12398100,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2683410644531,0.8306436538696289,0.2729229629039764,0.2469513863325119,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2720031738281,0.9789989590644836,0.4418671727180481,0.4186088442802429,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2685546875,0.8370035290718079,0.2798939943313598,0.1968283355236053,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691650390625,0.8541839718818665,0.2984911203384399,0.2840202152729034,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2655334472656,0.7656212449073792,0.2128767818212509,0.965098798274994,284.27099609375,284.95001220703125,296.871337890625,291.8722839355469,296.8697509765625,297.0374450683594,284.28521728515625,1.0,0.4735040366649627,1.0,1.0,0.0,1.0,-2.5348706245422363,2.534865379333496,5.1660454118973576e-06,1.9578124284744265,0.8439969420433044,0.8439969420433044,0.0,97.47235107421876,86.0,54463.47265625,0.0,1351.1346435546875,1.0,279.3761291503906,282.8649597167969,294.8121643066406,297.5298156738281,293.1499938964844,293.1499938964844,279.45001220703125,36908.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461906313896179,1.0,0.0,0.0,3.7056570053100586,3.705679655075073,7.323673685277754e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8442.9755859375,0.0,1125.2742919921875,2371.396484375,0.0,2899.605224609375,0.7546766400337219,1.0,0.0,3.0,1.0,0.0
12398160,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3616638183594,0.8393931984901428,0.2732140719890594,0.2470372915267944,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.36297607421875,0.9888843297958374,0.4430214464664459,0.4194552898406982,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3617553710937,0.8461732268333435,0.2804550528526306,0.1970806270837783,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619689941406,0.863868236541748,0.2990237176418304,0.2843353748321533,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.36065673828125,0.7742514610290527,0.2131161540746688,0.9652719497680664,284.36260986328125,284.95001220703125,296.9071350097656,291.8905029296875,296.9055480957031,297.0506896972656,284.3677673339844,1.0,0.4712251424789428,1.0,1.0,0.0,1.0,-2.5368785858154297,2.536873579025269,5.174094440008048e-06,1.9592937231063845,0.8410496115684509,0.8410496115684509,0.0,94.00886535644533,74.0,54347.30859375,0.0,1338.7109375,1.0,279.43316650390625,282.9476013183594,294.8522033691406,297.6087341308594,293.1499938964844,293.1499938964844,279.75,36795.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432196378707886,1.0,0.0,0.0,3.687888145446777,3.687910556793213,7.253606781887356e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8148.32373046875,0.0,1110.9798583984375,2371.396484375,0.0,2871.810791015625,0.7514694333076477,1.0,0.0,3.0,1.0,0.0
12398220,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59869384765625,0.8552848696708679,0.2739662230014801,0.2474570870399475,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5995178222656,0.9990000128746032,0.4465408027172088,0.4142836630344391,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987243652344,0.8629940152168274,0.2817668914794922,0.1977913826704025,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5988464355469,0.8815260529518127,0.3002756834030151,0.2852420806884765,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5981140136719,0.7899069786071777,0.2137907147407531,0.9669904708862304,284.5992431640625,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.0807800292969,284.6024780273437,1.0,0.4646713435649872,1.0,1.0,0.0,1.0,-2.521317481994629,2.521312475204468,5.116725787956966e-06,1.9502816200256348,0.838242769241333,0.838242769241333,0.0,88.08967590332031,62.0,53124.44921875,0.0,1300.806640625,1.0,279.7326965332031,283.1968688964844,294.8918762207031,297.5960388183594,293.1499938964844,293.1499938964844,280.04998779296875,36542.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342416882514954,1.0,0.0,0.0,3.661268711090088,3.661291122436523,7.14927182343672e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8051.99658203125,0.0,1089.1644287109375,2371.396484375,0.0,2787.9658203125,0.7466144561767578,1.0,0.0,3.0,1.0,0.0
12398280,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59869384765625,0.8552848696708679,0.2739662230014801,0.2474570870399475,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5995178222656,0.9990000128746032,0.4465408027172088,0.4142836630344391,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987243652344,0.8629940152168274,0.2817668914794922,0.1977913826704025,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5988464355469,0.8815260529518127,0.3002756834030151,0.2852420806884765,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5981140136719,0.7899069786071777,0.2137907147407531,0.9669904708862304,284.5992431640625,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.0807800292969,284.6024780273437,1.0,0.4646713435649872,1.0,1.0,0.0,1.0,-2.521317481994629,2.521312475204468,5.116725787956966e-06,1.9502816200256348,0.838242769241333,0.838242769241333,0.0,88.08967590332031,62.0,53124.44921875,0.0,1300.806640625,1.0,279.7326965332031,283.1968688964844,294.8918762207031,297.5960388183594,293.1499938964844,293.1499938964844,280.04998779296875,36542.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342416882514954,1.0,0.0,0.0,3.661268711090088,3.661291122436523,7.14927182343672e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8051.99658203125,0.0,1089.1644287109375,2371.396484375,0.0,2787.9658203125,0.7466144561767578,1.0,0.0,3.0,1.0,0.0
12398340,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.8801513314247131,0.2748384475708008,0.2479404062032699,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.9990000128746032,0.4543324708938598,0.3809518218040466,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.8890047669410706,0.2832257151603699,0.1985753774642944,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.9085425138473512,0.3016743659973144,0.2862469851970672,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.8133379817008972,0.2146530300378799,0.96930193901062,284.80389404296875,284.95001220703125,297.04998779296875,291.9621887207031,297.04840087890625,297.12921142578125,284.8061218261719,1.0,0.4559885561466217,1.0,1.0,0.0,1.0,-2.500669002532959,2.500663995742798,5.027664428780554e-06,1.9314159154891968,0.8379086256027222,0.8379086256027222,0.0,80.19183349609375,65.0,51774.19140625,0.0,1234.58056640625,1.0,280.0323791503906,283.4217224121094,294.9237976074219,297.5642395019531,293.1499938964844,293.1499938964844,280.3500061035156,36302.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245287537574768,1.0,0.0,0.0,3.64625096321106,3.646273136138916,7.090741860338312e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7942.0224609375,0.0,1076.260986328125,2371.396484375,0.0,2697.5751953125,0.7437739372253418,1.0,0.0,3.0,1.0,0.0
12398400,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.8801513314247131,0.2748384475708008,0.2479404062032699,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.9990000128746032,0.4543324708938598,0.3809518218040466,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.8890047669410706,0.2832257151603699,0.1985753774642944,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.9085425138473512,0.3016743659973144,0.2862469851970672,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.8133379817008972,0.2146530300378799,0.96930193901062,284.80389404296875,284.95001220703125,297.04998779296875,291.9621887207031,297.04840087890625,297.12921142578125,284.8061218261719,1.0,0.4559885561466217,1.0,1.0,0.0,1.0,-2.500669002532959,2.500663995742798,5.027664428780554e-06,1.9314159154891968,0.8379086256027222,0.8379086256027222,0.0,80.19183349609375,65.0,51774.19140625,0.0,1234.58056640625,1.0,280.0323791503906,283.4217224121094,294.9237976074219,297.5642395019531,293.1499938964844,293.1499938964844,280.3500061035156,36302.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245287537574768,1.0,0.0,0.0,3.64625096321106,3.646273136138916,7.090741860338312e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7942.0224609375,0.0,1076.260986328125,2371.396484375,0.0,2697.5751953125,0.7437739372253418,1.0,0.0,3.0,1.0,0.0
12398460,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8909074068069458,0.2738485038280487,0.2472719401121139,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.4622471630573272,0.3666632175445556,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9005030393600464,0.2827147841453552,0.1984152048826217,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9214290380477904,0.3010483682155609,0.2859426140785217,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.822165310382843,0.2134413123130798,0.9653504490852356,285.0001525878906,284.95001220703125,297.1206970214844,291.9964294433594,297.1191101074219,297.1685791015625,285.0027160644531,1.0,0.4504857957363128,1.0,1.0,0.0,1.0,-2.477380990982056,2.4773759841918945,4.933938271278748e-06,1.9131308794021609,0.8400995135307312,0.8400995135307312,0.0,76.55692291259766,68.0,50460.484375,0.0,1191.298828125,1.0,280.3322448730469,283.6386108398437,294.95391845703125,297.5285949707031,293.1499938964844,293.1499938964844,280.6499938964844,36066.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138301968574524,1.0,0.0,0.0,3.642586469650269,3.642608642578125,7.076496899571794e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7839.04052734375,0.0,1071.8056640625,2371.396484375,0.0,2598.50927734375,0.7428938746452332,1.0,0.0,3.0,1.0,0.0
12398520,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8909074068069458,0.2738485038280487,0.2472719401121139,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.4622471630573272,0.3666632175445556,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9005030393600464,0.2827147841453552,0.1984152048826217,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9214290380477904,0.3010483682155609,0.2859426140785217,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.822165310382843,0.2134413123130798,0.9653504490852356,285.0001525878906,284.95001220703125,297.1206970214844,291.9964294433594,297.1191101074219,297.1685791015625,285.0027160644531,1.0,0.4504857957363128,1.0,1.0,0.0,1.0,-2.477380990982056,2.4773759841918945,4.933938271278748e-06,1.9131308794021609,0.8400995135307312,0.8400995135307312,0.0,76.55692291259766,68.0,50460.484375,0.0,1191.298828125,1.0,280.3322448730469,283.6386108398437,294.95391845703125,297.5285949707031,293.1499938964844,293.1499938964844,280.6499938964844,36066.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138301968574524,1.0,0.0,0.0,3.642586469650269,3.642608642578125,7.076496899571794e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7839.04052734375,0.0,1071.8056640625,2371.396484375,0.0,2598.50927734375,0.7428938746452332,1.0,0.0,3.0,1.0,0.0
12398580,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.898126482963562,0.2740916013717651,0.2472013384103775,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.9990000128746032,0.470323383808136,0.3580455482006073,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.908440887928009,0.2833666801452636,0.1986476778984069,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.9301938414573668,0.3015178143978119,0.2860961854457855,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.8277075290679932,0.2132725119590759,0.963243842124939,285.2018127441406,284.95001220703125,297.19012451171875,292.0285949707031,297.1885681152344,297.2102355957031,285.20477294921875,1.0,0.4473661780357361,1.0,1.0,0.0,1.0,-2.464865207672119,2.464860200881958,4.883813289779937e-06,1.9032374620437624,0.8450089693069458,0.8450089693069458,0.0,74.46913146972656,71.0,49326.3203125,0.0,1167.786376953125,1.0,280.6322631835937,283.8570861816406,294.98663330078125,297.5028991699219,293.1499938964844,293.1499938964844,280.95001220703125,35829.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032000064849854,1.0,0.0,0.0,3.650378704071045,3.650400638580322,7.106804673639999e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7753.81640625,0.0,1075.7681884765625,2371.396484375,0.0,2500.718017578125,0.7439878582954407,1.0,0.0,3.0,1.0,0.0
12398640,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.898126482963562,0.2740916013717651,0.2472013384103775,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.9990000128746032,0.470323383808136,0.3580455482006073,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.908440887928009,0.2833666801452636,0.1986476778984069,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.9301938414573668,0.3015178143978119,0.2860961854457855,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.8277075290679932,0.2132725119590759,0.963243842124939,285.2018127441406,284.95001220703125,297.19012451171875,292.0285949707031,297.1885681152344,297.2102355957031,285.20477294921875,1.0,0.4473661780357361,1.0,1.0,0.0,1.0,-2.464865207672119,2.464860200881958,4.883813289779937e-06,1.9032374620437624,0.8450089693069458,0.8450089693069458,0.0,74.46913146972656,71.0,49326.3203125,0.0,1167.786376953125,1.0,280.6322631835937,283.8570861816406,294.98663330078125,297.5028991699219,293.1499938964844,293.1499938964844,280.95001220703125,35829.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032000064849854,1.0,0.0,0.0,3.650378704071045,3.650400638580322,7.106804673639999e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7753.81640625,0.0,1075.7681884765625,2371.396484375,0.0,2500.718017578125,0.7439878582954407,1.0,0.0,3.0,1.0,0.0
12398700,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365783691406,0.9011165499687196,0.2744468152523041,0.2474198937416076,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388061523437,0.9990000128746032,0.4743571579456329,0.3549129366874695,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368530273437,0.91194486618042,0.2839418351650238,0.1989690512418747,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373413085937,0.9338148832321168,0.3019956946372986,0.2864421606063843,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341369628906,0.8300366997718811,0.2134368270635604,0.9634934067726136,285.33868408203125,284.95001220703125,297.2243347167969,292.0438842773437,297.2227783203125,297.2304992675781,285.3510437011719,1.0,0.4465900957584381,1.0,1.0,0.0,1.0,-2.4624617099761963,2.4624569416046143,4.874153091805056e-06,1.90130352973938,0.8489058017730713,0.8489058017730713,0.0,73.7906265258789,71.0,48420.53515625,0.0,1162.1328125,1.0,280.8739318847656,284.01617431640625,294.9839782714844,297.4120483398437,293.1499938964844,293.1499938964844,280.95001220703125,35706.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963598370552063,1.0,0.0,0.0,3.658285617828369,3.6583077907562256,7.137626312214707e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7933.56640625,0.0,1080.68603515625,2371.396484375,0.0,2438.19140625,0.7452487945556641,1.0,0.0,3.0,1.0,0.0
12398760,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4083251953125,0.90383642911911,0.2749638557434082,0.2478220164775848,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.9990000128746032,0.4784238040447235,0.3523934483528137,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40838623046875,0.9152040481567384,0.2846830785274505,0.1994314938783645,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40850830078125,0.9370594620704652,0.3026341795921325,0.2869715690612793,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076843261719,0.8321630954742432,0.2137538492679596,0.9645573496818542,285.4088439941406,284.95001220703125,297.2581787109375,292.0587158203125,297.25665283203125,297.2506408691406,285.4120178222656,1.0,0.4462737441062927,1.0,1.0,0.0,1.0,-2.462383985519409,2.462379217147827,4.873726084042573e-06,1.9011811017990112,0.8527182340621948,0.8527182340621948,0.0,73.30914306640625,74.0,48352.76953125,0.0,1160.0234375,1.0,280.9324951171875,284.0771484375,295.0210876464844,297.488037109375,293.1499938964844,293.1499938964844,281.25,35595.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934693694114685,1.0,0.0,0.0,3.669485330581665,3.6695075035095215,7.181396313171717e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7684.0107421875,0.0,1088.1611328125,2371.396484375,0.0,2411.873779296875,0.7470411062240601,1.0,0.0,3.0,1.0,0.0
12398820,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61767578125,0.907658874988556,0.2762172222137451,0.248847097158432,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61822509765625,0.9990000128746032,0.4864408373832702,0.3496796488761902,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61773681640625,0.9199182987213136,0.2864277958869934,0.2005620300769806,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61785888671875,0.9415121078491212,0.3041678369045257,0.288305789232254,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61700439453125,0.8351105451583862,0.2146472483873367,0.9680457711219788,285.6181945800781,284.95001220703125,297.32470703125,292.0868225097656,297.3232421875,297.28778076171875,285.6214599609375,1.0,0.4468068182468414,1.0,1.0,0.0,1.0,-2.467501640319824,2.467496871948242,4.893850473308703e-06,1.9050601720809937,0.8632388114929199,0.8632388114929199,0.0,72.9634780883789,77.0,47495.05859375,0.0,1164.5474853515625,1.0,281.2328186035156,284.2968444824219,295.0548095703125,297.4794311523437,293.1499938964844,293.1499938964844,281.54998779296875,35375.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848531603813171,1.0,0.0,0.0,3.6992380619049072,3.699260473251343,7.298323794202588e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7624.78662109375,0.0,1108.77783203125,2371.396484375,0.0,2333.8212890625,0.7519572973251343,1.0,0.0,3.0,1.0,0.0
12398880,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61767578125,0.907658874988556,0.2762172222137451,0.248847097158432,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61822509765625,0.9990000128746032,0.4864408373832702,0.3496796488761902,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61773681640625,0.9199182987213136,0.2864277958869934,0.2005620300769806,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61785888671875,0.9415121078491212,0.3041678369045257,0.288305789232254,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61700439453125,0.8351105451583862,0.2146472483873367,0.9680457711219788,285.6181945800781,284.95001220703125,297.32470703125,292.0868225097656,297.3232421875,297.28778076171875,285.6214599609375,1.0,0.4468068182468414,1.0,1.0,0.0,1.0,-2.467501640319824,2.467496871948242,4.893850473308703e-06,1.9050601720809937,0.8632388114929199,0.8632388114929199,0.0,72.9634780883789,77.0,47495.05859375,0.0,1164.5474853515625,1.0,281.2328186035156,284.2968444824219,295.0548095703125,297.4794311523437,293.1499938964844,293.1499938964844,281.54998779296875,35375.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848531603813171,1.0,0.0,0.0,3.6992380619049072,3.699260473251343,7.298323794202588e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7624.78662109375,0.0,1108.77783203125,2371.396484375,0.0,2333.8212890625,0.7519572973251343,1.0,0.0,3.0,1.0,0.0
12398940,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280334472656,0.9095406532287598,0.2777503132820129,0.2501568496227264,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285827636719,0.9990000128746032,0.4943020939826965,0.3495347499847412,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.828125,0.9225210547447203,0.2884969115257263,0.2019457072019577,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282470703125,0.9437136054039,0.3060032725334167,0.2899653613567352,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.827392578125,0.8365551233291626,0.2158232182264328,0.9730076193809508,285.8285827636719,284.95001220703125,297.3896484375,292.1130065917969,297.3882141113281,297.32061767578125,285.8318176269531,1.0,0.4486357271671295,1.0,1.0,0.0,1.0,-2.4785141944885254,2.4785091876983643,4.937560333928559e-06,1.9135435819625848,0.8765759468078613,0.8765759468078613,0.0,73.2954330444336,80.0,46718.66796875,0.0,1178.8779296875,1.0,281.5332946777344,284.515625,295.0858764648437,297.4730834960937,293.1499938964844,293.1499938964844,281.8500061035156,35177.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771904468536377,1.0,0.0,0.0,3.7385292053222656,3.73855185508728,7.454183901245415e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7572.86474609375,0.0,1137.1756591796875,2371.396484375,0.0,2264.951904296875,0.7585632801055908,1.0,0.0,3.0,1.0,0.0
12399000,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280334472656,0.9095406532287598,0.2777503132820129,0.2501568496227264,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285827636719,0.9990000128746032,0.4943020939826965,0.3495347499847412,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.828125,0.9225210547447203,0.2884969115257263,0.2019457072019577,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282470703125,0.9437136054039,0.3060032725334167,0.2899653613567352,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.827392578125,0.8365551233291626,0.2158232182264328,0.9730076193809508,285.8285827636719,284.95001220703125,297.3896484375,292.1130065917969,297.3882141113281,297.32061767578125,285.8318176269531,1.0,0.4486357271671295,1.0,1.0,0.0,1.0,-2.4785141944885254,2.4785091876983643,4.937560333928559e-06,1.9135435819625848,0.8765759468078613,0.8765759468078613,0.0,73.2954330444336,80.0,46718.66796875,0.0,1178.8779296875,1.0,281.5332946777344,284.515625,295.0858764648437,297.4730834960937,293.1499938964844,293.1499938964844,281.8500061035156,35177.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771904468536377,1.0,0.0,0.0,3.7385292053222656,3.73855185508728,7.454183901245415e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7572.86474609375,0.0,1137.1756591796875,2371.396484375,0.0,2264.951904296875,0.7585632801055908,1.0,0.0,3.0,1.0,0.0
12399060,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.9073153138160706,0.279226690530777,0.2516040503978729,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.9990000128746032,0.5015413165092468,0.353923499584198,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.9207602739334106,0.2905912697315216,0.2034766376018524,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.9415065050125122,0.3078489303588867,0.2918002307415008,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.8348416686058044,0.2170332819223404,0.9787845015525818,285.9085693359375,284.95001220703125,297.4528503417969,292.13726806640625,297.4143981933594,297.34539794921875,285.89892578125,1.0,0.4514549970626831,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.49649715423584,1.5933051109313965,0.9031919836997986,1.027492642402649,0.890497624874115,0.890497624874115,0.0,74.26628875732422,83.0,42976.4765625,0.0,1201.9510498046875,1.0,281.8338623046875,284.5624084472656,295.0925598144531,297.3761901855469,293.1499938964844,293.1499938964844,282.1499938964844,35075.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672175168991089,1.0,0.0,0.0,3.7838099002838135,3.7838327884674072,7.635846372977539e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7341.015625,0.0,1171.5616455078125,2371.396484375,0.0,2176.169677734375,0.7663025259971619,1.0,0.0,3.0,1.0,0.0
12399120,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.9073153138160706,0.279226690530777,0.2516040503978729,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.9990000128746032,0.5015413165092468,0.353923499584198,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.9207602739334106,0.2905912697315216,0.2034766376018524,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.9415065050125122,0.3078489303588867,0.2918002307415008,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.8348416686058044,0.2170332819223404,0.9787845015525818,285.9085693359375,284.95001220703125,297.4528503417969,292.13726806640625,297.4143981933594,297.34539794921875,285.89892578125,1.0,0.4514549970626831,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.49649715423584,1.5933051109313965,0.9031919836997986,1.027492642402649,0.890497624874115,0.890497624874115,0.0,74.26628875732422,83.0,42976.4765625,0.0,1201.9510498046875,1.0,281.8338623046875,284.5624084472656,295.0925598144531,297.3761901855469,293.1499938964844,293.1499938964844,282.1499938964844,35075.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672175168991089,1.0,0.0,0.0,3.7838099002838135,3.7838327884674072,7.635846372977539e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7341.015625,0.0,1171.5616455078125,2371.396484375,0.0,2176.169677734375,0.7663025259971619,1.0,0.0,3.0,1.0,0.0
12399180,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.9024093747138976,0.2796208262443542,0.2522534728050232,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8342590332031,0.9990000128746032,0.507044792175293,0.3603398203849792,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.834716796875,0.9162250757217408,0.2918163537979126,0.2045255750417709,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345947265625,0.9365457892417908,0.3088786602020263,0.2930257022380829,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8355407714844,0.8311387300491333,0.217615470290184,0.982410490512848,285.83428955078125,284.95001220703125,297.5141906738281,292.15972900390625,297.3890075683594,297.352783203125,285.8327941894531,1.0,0.4550074636936188,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.5120675563812256,0.3038384318351745,2.2082290649414062,-0.2638287544250488,0.901964545249939,0.901964545249939,0.0,75.75678253173828,86.0,37799.9609375,0.0,1228.66650390625,1.0,282.13446044921875,284.4944152832031,295.021240234375,297.0547790527344,293.1499938964844,293.1499938964844,281.8500061035156,35134.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378005385398865,1.0,0.0,0.0,3.825712203979492,3.825735330581665,7.805902555446664e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7593.7685546875,0.0,1205.251708984375,2371.396484375,0.0,1920.872314453125,0.7736486196517944,1.0,0.0,3.0,1.0,0.0
12399240,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.9024093747138976,0.2796208262443542,0.2522534728050232,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8342590332031,0.9990000128746032,0.507044792175293,0.3603398203849792,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.834716796875,0.9162250757217408,0.2918163537979126,0.2045255750417709,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345947265625,0.9365457892417908,0.3088786602020263,0.2930257022380829,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8355407714844,0.8311387300491333,0.217615470290184,0.982410490512848,285.83428955078125,284.95001220703125,297.5141906738281,292.15972900390625,297.3890075683594,297.352783203125,285.8327941894531,1.0,0.4550074636936188,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.5120675563812256,0.3038384318351745,2.2082290649414062,-0.2638287544250488,0.901964545249939,0.901964545249939,0.0,75.75678253173828,86.0,37799.9609375,0.0,1228.66650390625,1.0,282.13446044921875,284.4944152832031,295.021240234375,297.0547790527344,293.1499938964844,293.1499938964844,281.8500061035156,35134.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378005385398865,1.0,0.0,0.0,3.825712203979492,3.825735330581665,7.805902555446664e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7593.7685546875,0.0,1205.251708984375,2371.396484375,0.0,1920.872314453125,0.7736486196517944,1.0,0.0,3.0,1.0,0.0
12399300,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71685791015625,0.8985362648963928,0.2793819904327392,0.2522304952144623,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148742675781,0.9990000128746032,0.5091049671173096,0.3648450970649719,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7165222167969,0.9124257564544678,0.292061299085617,0.2048249691724777,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161560058594,0.9324409365653992,0.3090342879295349,0.2933433353900909,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189636230469,0.8281104564666748,0.2176077663898468,0.9830761551856996,285.71502685546875,284.95001220703125,297.54412841796875,292.1702575683594,297.3939208984375,297.3504638671875,285.7043762207031,1.0,0.4569506645202636,0.0,0.0,1.0,1.0,-2.518998861312866,1.6369815057259984e-05,2.518982410430908,-0.5688816905021667,0.9059370160102844,0.9059370160102844,0.0,76.80497741699219,86.0,38876.0234375,0.0,1242.88037109375,1.0,281.91357421875,284.3491516113281,295.09210205078125,297.21099853515625,293.1499938964844,293.1499938964844,281.8500061035156,35211.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326792478561401,1.0,0.0,0.0,3.8440921306610094,3.844115495681762,7.881086503402912e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7472.00537109375,0.0,1220.6434326171875,2371.396484375,0.0,1877.5716552734373,0.7769135236740112,1.0,0.0,3.0,1.0,0.0
12399360,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.655517578125,0.8931521773338318,0.2788833081722259,0.2519152760505676,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.655029296875,0.9990000128746032,0.510593056678772,0.3708197176456451,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554260253906,0.9071522355079652,0.2920783460140228,0.2049323916435241,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65533447265625,0.9266384243965148,0.3089581429958343,0.2934055626392364,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.656005859375,0.8238514065742493,0.2173941433429718,0.9827333092689514,285.6550598144531,284.95001220703125,297.5735778808594,292.18035888671875,297.395263671875,297.3436279296875,285.65264892578125,1.0,0.4588691294193268,0.0126643842086195,0.0126643842086195,1.0,1.0,-2.5255889892578125,1.4617119632021058e-05,2.525574445724488,-0.5703126192092896,0.9099906086921692,0.9099906086921692,0.0,78.19856262207031,89.0,39154.5546875,0.0,1256.9278564453125,1.0,281.8636169433594,284.2922058105469,295.1311340332031,297.2250366210937,293.1499938964844,293.1499938964844,281.54998779296875,35284.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295050024986267,1.0,0.0,0.0,3.8602664470672607,3.860290050506592,7.94754726030078e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7761.2021484375,0.0,1234.351806640625,2371.396484375,0.0,1850.9219970703125,0.7798222303390503,1.0,0.0,3.0,1.0,0.0
