time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399420,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44873046875,0.8810229301452637,0.2774416804313659,0.2508646547794342,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.9990000128746032,0.5120905041694641,0.3843258917331695,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.8958210349082947,0.2916885912418365,0.2048421651124954,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44854736328125,0.9135559797286988,0.3083461821079254,0.2930854260921478,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493103027344,0.8139023780822754,0.2165133655071258,0.9799985289573668,285.4482421875,284.95001220703125,297.6308898925781,292.1992492675781,297.38995361328125,297.3200988769531,285.4454650878906,1.0,0.4626449346542358,0.0379931516945362,0.0379931516945362,1.0,1.0,-2.536777973175049,0.0002304198278579,2.5365474224090576,-0.5725163221359253,0.9150217771530152,0.9150217771530152,0.0,81.29789733886719,92.0,40528.85546875,0.0,1284.12451171875,1.0,281.5645751953125,284.0616149902344,295.22283935546875,297.39898681640625,293.1499938964844,293.1499938964844,281.25,35460.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376140356063843,1.0,0.0,0.0,3.8864903450012207,3.886514186859131,8.055893658820423e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7891.6064453125,0.0,1257.24169921875,2371.396484375,0.0,1919.2890625,0.7845649123191833,1.0,0.0,3.0,1.0,0.0
12399480,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44873046875,0.8810229301452637,0.2774416804313659,0.2508646547794342,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.9990000128746032,0.5120905041694641,0.3843258917331695,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.8958210349082947,0.2916885912418365,0.2048421651124954,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44854736328125,0.9135559797286988,0.3083461821079254,0.2930854260921478,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493103027344,0.8139023780822754,0.2165133655071258,0.9799985289573668,285.4482421875,284.95001220703125,297.6308898925781,292.1992492675781,297.38995361328125,297.3200988769531,285.4454650878906,1.0,0.4626449346542358,0.0379931516945362,0.0379931516945362,1.0,1.0,-2.536777973175049,0.0002304198278579,2.5365474224090576,-0.5725163221359253,0.9150217771530152,0.9150217771530152,0.0,81.29789733886719,92.0,40528.85546875,0.0,1284.12451171875,1.0,281.5645751953125,284.0616149902344,295.22283935546875,297.39898681640625,293.1499938964844,293.1499938964844,281.25,35460.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376140356063843,1.0,0.0,0.0,3.8864903450012207,3.886514186859131,8.055893658820423e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7891.6064453125,0.0,1257.24169921875,2371.396484375,0.0,1919.2890625,0.7845649123191833,1.0,0.0,3.0,1.0,0.0
12399540,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.8681715726852417,0.2755946516990661,0.2494045346975326,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.9990000128746032,0.5118955373764038,0.3990722596645355,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378845214844,0.8837447166442871,0.290903240442276,0.2044441401958465,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23779296875,0.9004120826721191,0.3072786033153534,0.2922968864440918,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.8023738265037537,0.2151570171117782,0.9749875664711,285.2374572753906,284.95001220703125,297.6860046386719,292.21649169921875,297.3771667480469,297.2875366210937,285.2346496582031,1.0,0.4662303328514099,0.0633219182491302,0.0633219182491302,1.0,1.0,-2.545297384262085,0.0023133382201194,2.5429840087890625,-0.5722585916519165,0.917206346988678,0.917206346988678,0.0,84.67233276367188,95.0,41815.3515625,0.0,1309.374755859375,1.0,281.2643737792969,283.8288879394531,295.2635803222656,297.5150146484375,293.1499938964844,293.1499938964844,280.95001220703125,35640.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501205205917358,1.0,0.0,0.0,3.9040608406066895,3.9040849208831774,8.128898798531736e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8003.52392578125,0.0,1273.2412109375,2371.396484375,0.0,2026.493896484375,0.787804365158081,1.0,0.0,3.0,1.0,0.0
12399600,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.8681715726852417,0.2755946516990661,0.2494045346975326,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.9990000128746032,0.5118955373764038,0.3990722596645355,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378845214844,0.8837447166442871,0.290903240442276,0.2044441401958465,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23779296875,0.9004120826721191,0.3072786033153534,0.2922968864440918,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.8023738265037537,0.2151570171117782,0.9749875664711,285.2374572753906,284.95001220703125,297.6860046386719,292.21649169921875,297.3771667480469,297.2875366210937,285.2346496582031,1.0,0.4662303328514099,0.0633219182491302,0.0633219182491302,1.0,1.0,-2.545297384262085,0.0023133382201194,2.5429840087890625,-0.5722585916519165,0.917206346988678,0.917206346988678,0.0,84.67233276367188,95.0,41815.3515625,0.0,1309.374755859375,1.0,281.2643737792969,283.8288879394531,295.2635803222656,297.5150146484375,293.1499938964844,293.1499938964844,280.95001220703125,35640.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501205205917358,1.0,0.0,0.0,3.9040608406066895,3.9040849208831774,8.128898798531736e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8003.52392578125,0.0,1273.2412109375,2371.396484375,0.0,2026.493896484375,0.787804365158081,1.0,0.0,3.0,1.0,0.0
12399660,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8556306958198547,0.2735035419464111,0.2477051466703415,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9990000128746032,0.5103372931480408,0.4141852259635925,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8718350529670715,0.289889395236969,0.2038687765598297,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8878490328788757,0.3059096336364746,0.291201651096344,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7903662323951721,0.2134731858968734,0.968400239944458,285.02557373046875,284.95001220703125,297.73883056640625,292.23211669921875,297.36004638671875,297.2499694824219,285.0227966308594,1.0,0.4695695340633392,0.0682728663086891,0.0682728663086891,1.0,1.0,-2.5514938831329346,0.0036368847358971,2.54785680770874,-0.5722395777702332,0.9165531396865844,0.9165531396865844,0.0,88.16764068603516,98.0,43017.7421875,0.0,1332.36962890625,1.0,280.9642639160156,283.59625244140625,295.2781066894531,297.593505859375,293.1499938964844,293.1499938964844,280.6499938964844,35820.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619668841362,1.0,0.0,0.0,3.913031816482544,3.913055896759033,8.166299494405393e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8105.7099609375,0.0,1282.16748046875,2371.396484375,0.0,2129.846435546875,0.7895416617393494,1.0,0.0,3.0,1.0,0.0
12399720,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8556306958198547,0.2735035419464111,0.2477051466703415,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9990000128746032,0.5103372931480408,0.4141852259635925,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8718350529670715,0.289889395236969,0.2038687765598297,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8878490328788757,0.3059096336364746,0.291201651096344,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7903662323951721,0.2134731858968734,0.968400239944458,285.02557373046875,284.95001220703125,297.73883056640625,292.23211669921875,297.36004638671875,297.2499694824219,285.0227966308594,1.0,0.4695695340633392,0.0682728663086891,0.0682728663086891,1.0,1.0,-2.5514938831329346,0.0036368847358971,2.54785680770874,-0.5722395777702332,0.9165531396865844,0.9165531396865844,0.0,88.16764068603516,98.0,43017.7421875,0.0,1332.36962890625,1.0,280.9642639160156,283.59625244140625,295.2781066894531,297.593505859375,293.1499938964844,293.1499938964844,280.6499938964844,35820.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619668841362,1.0,0.0,0.0,3.913031816482544,3.913055896759033,8.166299494405393e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8105.7099609375,0.0,1282.16748046875,2371.396484375,0.0,2129.846435546875,0.7895416617393494,1.0,0.0,3.0,1.0,0.0
12399780,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8438214659690857,0.2712443172931671,0.2458451837301254,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.9990000128746032,0.507634162902832,0.4292126893997192,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.8605740070343018,0.2887352406978607,0.2031860649585724,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8757856488227844,0.3043278753757477,0.2898922860622406,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.778663158416748,0.2115592807531356,0.9607037305831908,284.8136291503906,284.95001220703125,297.7892150878906,292.24615478515625,297.3404541015625,297.2099914550781,284.8109130859375,1.0,0.4726471900939941,0.0732238143682479,0.0732238143682479,1.0,1.0,-2.555675506591797,0.0053175971843302,2.550357818603516,-0.5714148283004761,0.9130709767341614,0.9130709767341614,0.0,91.69873809814452,101.0,44144.19140625,0.0,1353.0498046875,1.0,280.6642150878906,283.3646240234375,295.2851867675781,297.6568603515625,293.1499938964844,293.1499938964844,280.3500061035156,36001.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721952199935913,1.0,0.0,0.0,3.913383007049561,3.91340708732605,8.167765486177814e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8203.3583984375,0.0,1283.912841796875,2371.396484375,0.0,2220.356689453125,0.7897737622261047,1.0,0.0,3.0,1.0,0.0
12399840,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8438214659690857,0.2712443172931671,0.2458451837301254,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.9990000128746032,0.507634162902832,0.4292126893997192,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.8605740070343018,0.2887352406978607,0.2031860649585724,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8757856488227844,0.3043278753757477,0.2898922860622406,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.778663158416748,0.2115592807531356,0.9607037305831908,284.8136291503906,284.95001220703125,297.7892150878906,292.24615478515625,297.3404541015625,297.2099914550781,284.8109130859375,1.0,0.4726471900939941,0.0732238143682479,0.0732238143682479,1.0,1.0,-2.555675506591797,0.0053175971843302,2.550357818603516,-0.5714148283004761,0.9130709767341614,0.9130709767341614,0.0,91.69873809814452,101.0,44144.19140625,0.0,1353.0498046875,1.0,280.6642150878906,283.3646240234375,295.2851867675781,297.6568603515625,293.1499938964844,293.1499938964844,280.3500061035156,36001.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721952199935913,1.0,0.0,0.0,3.913383007049561,3.91340708732605,8.167765486177814e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8203.3583984375,0.0,1283.912841796875,2371.396484375,0.0,2220.356689453125,0.7897737622261047,1.0,0.0,3.0,1.0,0.0
12399900,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714782714844,0.8383046984672546,0.270087331533432,0.2449011355638504,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.9990000128746032,0.5059191584587097,0.4365402460098266,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67095947265625,0.8553274273872375,0.2881404459476471,0.2028375118970871,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705627441406,0.870098888874054,0.3034913241863251,0.2892000079154968,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67388916015625,0.7730897068977356,0.2105508297681808,0.9566253423690796,284.6690673828125,284.95001220703125,297.8134460449219,292.25262451171875,297.3302917480469,297.1897888183594,284.6573791503906,1.0,0.4740930199623108,0.0756992921233177,0.0756992921233177,1.0,1.0,-2.5571951866149902,0.0063846539705991,2.550810575485229,-0.570651113986969,0.9098135828971864,0.9098135828971864,0.0,93.44705963134766,101.0,45111.46875,0.0,1362.605712890625,1.0,280.4179077148437,283.1946716308594,295.31005859375,297.7729187011719,293.1499938964844,293.1499938964844,280.3500061035156,36098.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778817355632782,1.0,0.0,0.0,3.9104394912719727,3.910463571548462,8.15548276023037e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7998.861328125,0.0,1282.2327880859375,2371.396484375,0.0,2279.5283203125,0.789331316947937,1.0,0.0,3.0,1.0,0.0
12399960,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6033630371094,0.8328169584274292,0.2688595950603485,0.2438664883375167,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.9990000128746032,0.503915548324585,0.4439252614974975,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.8501396179199219,0.2874892950057983,0.2024337947368621,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031494140625,0.8644576072692871,0.3025847971439361,0.2884225249290466,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6039123535156,0.767549455165863,0.2094829529523849,0.9522194266319276,284.6028137207031,284.95001220703125,297.8370361328125,292.2587280273437,297.3194274902344,297.1688537597656,284.60015869140625,1.0,0.4754701554775238,0.0781385898590087,0.0781385898590087,1.0,1.0,-2.5581130981445312,0.007610045839101,2.5505030155181885,-0.5695909261703491,0.9067835211753844,0.9067835211753844,0.0,95.21782684326172,89.0,45202.6171875,0.0,1371.4954833984375,1.0,280.3641967773437,283.13507080078125,295.2917175292969,297.7152099609375,293.1499938964844,293.1499938964844,280.04998779296875,36187.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811387777328491,1.0,0.0,0.0,3.904886245727539,3.904910326004028,8.132336120070249e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8298.5,0.0,1278.3065185546875,2371.396484375,0.0,2300.370849609375,0.788466215133667,1.0,0.0,3.0,1.0,0.0
12400020,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3813781738281,0.8300731778144836,0.266327291727066,0.2416444569826126,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3802795410156,0.9990000128746032,0.5003583431243896,0.4445719420909881,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3811950683594,0.8485018014907837,0.2861306667327881,0.2015166729688644,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3810729980469,0.8622915148735046,0.3006625473499298,0.2866663038730621,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.38214111328125,0.7645431756973267,0.2072551101446151,0.9424504041671752,284.380615234375,284.95001220703125,297.8822326660156,292.2698669433594,297.3014831542969,297.13250732421875,284.3768615722656,1.0,0.472460001707077,0.0830171927809715,0.0830171927809715,1.0,1.0,-2.541295528411865,0.0105171045288443,2.530778408050537,-0.5625894069671631,0.8974844217300415,0.8974844217300415,0.0,94.82662200927734,77.0,45996.48828125,0.0,1348.266845703125,1.0,280.0643920898437,282.8979797363281,295.2969665527344,297.7643127441406,293.1499938964844,293.1499938964844,280.3500061035156,36391.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889624834060669,1.0,0.0,0.0,3.886788845062256,3.886812925338745,8.057131140049023e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7619.82568359375,0.0,1264.9053955078125,2371.396484375,0.0,2370.969970703125,0.78550124168396,1.0,0.0,3.0,1.0,0.0
12400080,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3813781738281,0.8300731778144836,0.266327291727066,0.2416444569826126,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3802795410156,0.9990000128746032,0.5003583431243896,0.4445719420909881,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3811950683594,0.8485018014907837,0.2861306667327881,0.2015166729688644,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3810729980469,0.8622915148735046,0.3006625473499298,0.2866663038730621,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.38214111328125,0.7645431756973267,0.2072551101446151,0.9424504041671752,284.380615234375,284.95001220703125,297.8822326660156,292.2698669433594,297.3014831542969,297.13250732421875,284.3768615722656,1.0,0.472460001707077,0.0830171927809715,0.0830171927809715,1.0,1.0,-2.541295528411865,0.0105171045288443,2.530778408050537,-0.5625894069671631,0.8974844217300415,0.8974844217300415,0.0,94.82662200927734,77.0,45996.48828125,0.0,1348.266845703125,1.0,280.0643920898437,282.8979797363281,295.2969665527344,297.7643127441406,293.1499938964844,293.1499938964844,280.3500061035156,36391.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889624834060669,1.0,0.0,0.0,3.886788845062256,3.886812925338745,8.057131140049023e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7619.82568359375,0.0,1264.9053955078125,2371.396484375,0.0,2370.969970703125,0.78550124168396,1.0,0.0,3.0,1.0,0.0
12400140,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5275573730469,0.8356244564056396,0.2650360763072967,0.2399725914001464,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279235839844,0.9990000128746032,0.5007003545761108,0.4321501553058624,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.8555592894554138,0.2858640551567077,0.20096455514431,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276794433594,0.8690668940544128,0.299670398235321,0.2852806150913238,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272827148437,0.7694617509841919,0.2057380378246307,0.933870017528534,284.5278015136719,284.95001220703125,297.9246520996094,292.2796325683594,297.3060913085937,297.1258239746094,284.5286865234375,1.0,0.4655212163925171,0.0878957957029342,0.0878957957029342,1.0,1.0,-2.511730670928955,0.0141423670575022,2.4975881576538086,-0.5522611737251282,0.8929886221885681,0.8929886221885681,0.0,90.94527435302734,65.0,44379.6640625,0.0,1294.4454345703125,1.0,280.336669921875,283.07598876953125,295.2145080566406,297.5336303710937,293.1499938964844,293.1499938964844,280.6499938964844,36365.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720177173614502,1.0,0.0,0.0,3.86859655380249,3.86862063407898,7.981884664332028e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7444.376953125,0.0,1249.7225341796875,2371.396484375,0.0,2218.776611328125,0.7823330760002136,1.0,0.0,3.0,1.0,0.0
12400200,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5275573730469,0.8356244564056396,0.2650360763072967,0.2399725914001464,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279235839844,0.9990000128746032,0.5007003545761108,0.4321501553058624,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.8555592894554138,0.2858640551567077,0.20096455514431,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276794433594,0.8690668940544128,0.299670398235321,0.2852806150913238,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272827148437,0.7694617509841919,0.2057380378246307,0.933870017528534,284.5278015136719,284.95001220703125,297.9246520996094,292.2796325683594,297.3060913085937,297.1258239746094,284.5286865234375,1.0,0.4655212163925171,0.0878957957029342,0.0878957957029342,1.0,1.0,-2.511730670928955,0.0141423670575022,2.4975881576538086,-0.5522611737251282,0.8929886221885681,0.8929886221885681,0.0,90.94527435302734,65.0,44379.6640625,0.0,1294.4454345703125,1.0,280.336669921875,283.07598876953125,295.2145080566406,297.5336303710937,293.1499938964844,293.1499938964844,280.6499938964844,36365.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720177173614502,1.0,0.0,0.0,3.86859655380249,3.86862063407898,7.981884664332028e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7444.376953125,0.0,1249.7225341796875,2371.396484375,0.0,2218.776611328125,0.7823330760002136,1.0,0.0,3.0,1.0,0.0
12400260,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035217285156,0.8504466414451599,0.2650266289710998,0.2395329624414444,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.9990000128746032,0.5061489343643188,0.408094972372055,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035827636719,0.8724603056907654,0.2868264019489288,0.2012990266084671,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70361328125,0.8857901692390442,0.2998205721378326,0.2849802076816559,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70318603515625,0.7833040356636047,0.2052086442708969,0.9294865131378174,284.7037658691406,284.95001220703125,297.96417236328125,292.2881164550781,297.3369140625,297.15386962890625,284.70477294921875,1.0,0.4559628367424011,0.0926608890295028,0.0926608890295028,1.0,1.0,-2.477079629898072,0.0184834916144609,2.458595991134644,-0.5401160717010498,0.8911200761795044,0.8911200761795044,0.0,84.41845703125,68.0,42681.12890625,0.0,1224.4813232421875,1.0,280.6352233886719,283.2783508300781,295.2060852050781,297.42291259765625,293.1499938964844,293.1499938964844,280.95001220703125,36262.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524133920669556,1.0,0.0,0.0,3.855603933334351,3.8556277751922607,7.928360901132692e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7324.76416015625,0.0,1238.2867431640625,2371.396484375,0.0,2046.3665771484373,0.7799789905548096,1.0,0.0,3.0,1.0,0.0
12400320,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035217285156,0.8504466414451599,0.2650266289710998,0.2395329624414444,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.9990000128746032,0.5061489343643188,0.408094972372055,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035827636719,0.8724603056907654,0.2868264019489288,0.2012990266084671,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70361328125,0.8857901692390442,0.2998205721378326,0.2849802076816559,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70318603515625,0.7833040356636047,0.2052086442708969,0.9294865131378174,284.7037658691406,284.95001220703125,297.96417236328125,292.2881164550781,297.3369140625,297.15386962890625,284.70477294921875,1.0,0.4559628367424011,0.0926608890295028,0.0926608890295028,1.0,1.0,-2.477079629898072,0.0184834916144609,2.458595991134644,-0.5401160717010498,0.8911200761795044,0.8911200761795044,0.0,84.41845703125,68.0,42681.12890625,0.0,1224.4813232421875,1.0,280.6352233886719,283.2783508300781,295.2060852050781,297.42291259765625,293.1499938964844,293.1499938964844,280.95001220703125,36262.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524133920669556,1.0,0.0,0.0,3.855603933334351,3.8556277751922607,7.928360901132692e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7324.76416015625,0.0,1238.2867431640625,2371.396484375,0.0,2046.3665771484373,0.7799789905548096,1.0,0.0,3.0,1.0,0.0
12400380,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8634992837905884,0.2656843960285187,0.2398464381694793,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.5149378776550293,0.3900431990623474,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8873982429504395,0.2885064780712127,0.202243760228157,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9001913070678711,0.3006695508956909,0.2854798138141632,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7953648567199707,0.2053977102041244,0.9288593530654908,284.8935852050781,284.95001220703125,298.000732421875,292.2953796386719,297.3836669921875,297.2033996582031,284.8958435058594,1.0,0.4502568542957306,0.0974259749054908,0.0974259749054908,1.0,1.0,-2.4567296504974365,0.0240048989653587,2.432724714279175,-0.5302681922912598,0.8918458223342896,0.8918458223342896,0.0,79.905029296875,71.0,41222.98046875,0.0,1181.3785400390625,1.0,280.9350280761719,283.4908142089844,295.2221069335937,297.35955810546875,293.1499938964844,293.1499938964844,281.25,36121.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350999712944031,1.0,0.0,0.0,3.849322557449341,3.849346160888672,7.90254773619381e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7231.9638671875,0.0,1232.0565185546875,2371.396484375,0.0,1897.9930419921875,0.7787540555000305,1.0,0.0,3.0,1.0,0.0
12400440,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8634992837905884,0.2656843960285187,0.2398464381694793,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.5149378776550293,0.3900431990623474,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8873982429504395,0.2885064780712127,0.202243760228157,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9001913070678711,0.3006695508956909,0.2854798138141632,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7953648567199707,0.2053977102041244,0.9288593530654908,284.8935852050781,284.95001220703125,298.000732421875,292.2953796386719,297.3836669921875,297.2033996582031,284.8958435058594,1.0,0.4502568542957306,0.0974259749054908,0.0974259749054908,1.0,1.0,-2.4567296504974365,0.0240048989653587,2.432724714279175,-0.5302681922912598,0.8918458223342896,0.8918458223342896,0.0,79.905029296875,71.0,41222.98046875,0.0,1181.3785400390625,1.0,280.9350280761719,283.4908142089844,295.2221069335937,297.35955810546875,293.1499938964844,293.1499938964844,281.25,36121.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350999712944031,1.0,0.0,0.0,3.849322557449341,3.849346160888672,7.90254773619381e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7231.9638671875,0.0,1232.0565185546875,2371.396484375,0.0,1897.9930419921875,0.7787540555000305,1.0,0.0,3.0,1.0,0.0
12400500,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8687713146209717,0.2661617398262024,0.2401637881994247,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.5196425318717957,0.3834944367408752,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8934987187385559,0.289520263671875,0.2028602510690689,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9059892892837524,0.3012628853321075,0.2859223186969757,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8002093434333801,0.2056818902492523,0.929571807384491,285.0317077636719,284.95001220703125,298.017822265625,292.298583984375,297.4076538085937,297.2293701171875,285.04376220703125,1.0,0.448468416929245,0.0998085215687751,0.0998085215687751,1.0,1.0,-2.451366901397705,0.0272817052900791,2.4240851402282715,-0.5258311629295349,0.8937064409255981,0.8937064409255981,0.0,78.37873840332031,71.0,40164.29296875,0.0,1168.712646484375,1.0,281.18017578125,283.65460205078125,295.2096862792969,297.25225830078125,293.1499938964844,293.1499938964844,281.25,36033.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254961133003235,1.0,0.0,0.0,3.848982572555542,3.849006414413452,7.901152798694966e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7403.740234375,0.0,1231.0892333984375,2371.396484375,0.0,1817.476806640625,0.7786340117454529,1.0,0.0,3.0,1.0,0.0
12400560,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.8735301494598389,0.2667748034000397,0.2406415194272995,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.9990000128746032,0.5244346857070923,0.3780659437179565,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8990148901939392,0.2906772792339325,0.2036034166812896,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.911426305770874,0.3019912242889404,0.2865254282951355,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.8045523166656494,0.2060986459255218,0.9310128688812256,285.0977783203125,284.95001220703125,298.0341186523437,292.3014831542969,297.4315795898437,297.2555236816406,285.1005554199219,1.0,0.4472936987876892,0.102099098265171,0.102099098265171,1.0,1.0,-2.448763370513916,0.0307980775833129,2.4179654121398926,-0.5217657089233398,0.895404040813446,0.895404040813446,0.0,77.19013977050781,74.0,39988.828125,0.0,1160.7049560546875,1.0,281.23504638671875,283.7126159667969,295.2423400878906,297.3174133300781,293.1499938964844,293.1499938964844,281.54998779296875,35951.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207865118980408,1.0,0.0,0.0,3.8511922359466553,3.851216077804565,7.910227282081905e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7159.32958984375,0.0,1232.236572265625,2371.396484375,0.0,1778.49755859375,0.7789182066917419,1.0,0.0,3.0,1.0,0.0
12400620,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083801269531,0.8807973861694336,0.2681859135627746,0.2417808920145034,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090515136719,0.9990000128746032,0.5338688492774963,0.3706880807876587,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.9078083634376526,0.2932229936122894,0.2052690088748932,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086242675781,0.9200475811958312,0.3036634922027588,0.2879635393619537,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.8110756874084473,0.2071618437767028,0.9351215958595276,285.3089294433594,284.95001220703125,298.0643310546875,292.3065185546875,297.4759521484375,297.30401611328125,285.3120422363281,1.0,0.4464815557003021,0.1066802591085434,0.1066802591085434,1.0,1.0,-2.4499266147613525,0.038944736123085,2.4109818935394287,-0.5139188170433044,0.901828944683075,0.901828944683075,0.0,75.75101470947266,77.0,38907.6171875,0.0,1156.005126953125,1.0,281.5350646972656,283.9387512207031,295.2592468261719,297.28179931640625,293.1499938964844,293.1499938964844,281.25,35771.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088671326637268,1.0,0.0,0.0,3.8617055416107178,3.861729383468628,7.953474323585397e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7739.052734375,0.0,1239.3758544921875,2371.396484375,0.0,1681.42138671875,0.7805768847465515,1.0,0.0,3.0,1.0,0.0
12400680,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083801269531,0.8807973861694336,0.2681859135627746,0.2417808920145034,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090515136719,0.9990000128746032,0.5338688492774963,0.3706880807876587,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.9078083634376526,0.2932229936122894,0.2052690088748932,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086242675781,0.9200475811958312,0.3036634922027588,0.2879635393619537,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.8110756874084473,0.2071618437767028,0.9351215958595276,285.3089294433594,284.95001220703125,298.0643310546875,292.3065185546875,297.4759521484375,297.30401611328125,285.3120422363281,1.0,0.4464815557003021,0.1066802591085434,0.1066802591085434,1.0,1.0,-2.4499266147613525,0.038944736123085,2.4109818935394287,-0.5139188170433044,0.901828944683075,0.901828944683075,0.0,75.75101470947266,77.0,38907.6171875,0.0,1156.005126953125,1.0,281.5350646972656,283.9387512207031,295.2592468261719,297.28179931640625,293.1499938964844,293.1499938964844,281.25,35771.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088671326637268,1.0,0.0,0.0,3.8617055416107178,3.861729383468628,7.953474323585397e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7739.052734375,0.0,1239.3758544921875,2371.396484375,0.0,1681.42138671875,0.7805768847465515,1.0,0.0,3.0,1.0,0.0
12400740,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.8829310536384583,0.2684609293937683,0.2424070686101913,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.9990000128746032,0.5415199995040894,0.3690197467803955,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435241699219,0.911583662033081,0.2948720157146454,0.2066584974527359,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434631347656,0.9230250120162964,0.3045078814029693,0.289065957069397,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.8132091164588928,0.2076865583658218,0.9384804368019104,285.14324951171875,284.95001220703125,298.0911560058594,292.3105163574219,297.5038146972656,297.3323669433594,285.1410827636719,1.0,0.447225958108902,0.1112614199519157,0.1112614199519157,1.0,1.0,-2.4557032585144043,0.0486255921423435,2.4070777893066406,-0.5054904222488403,0.903168261051178,0.903168261051178,0.0,75.60966491699219,80.0,40128.5625,0.0,1162.070068359375,1.0,281.263427734375,283.7449951171875,295.3711242675781,297.5243225097656,293.1499938964844,293.1499938964844,280.95001220703125,35826.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253134250640869,1.0,0.0,0.0,3.8707492351531982,3.870772838592529,7.990769290699973e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7901.7333984375,0.0,1247.2109375,2371.396484375,0.0,1815.9588623046875,0.7821822166442871,1.0,0.0,3.0,1.0,0.0
12400800,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.8829310536384583,0.2684609293937683,0.2424070686101913,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.9990000128746032,0.5415199995040894,0.3690197467803955,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435241699219,0.911583662033081,0.2948720157146454,0.2066584974527359,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434631347656,0.9230250120162964,0.3045078814029693,0.289065957069397,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.8132091164588928,0.2076865583658218,0.9384804368019104,285.14324951171875,284.95001220703125,298.0911560058594,292.3105163574219,297.5038146972656,297.3323669433594,285.1410827636719,1.0,0.447225958108902,0.1112614199519157,0.1112614199519157,1.0,1.0,-2.4557032585144043,0.0486255921423435,2.4070777893066406,-0.5054904222488403,0.903168261051178,0.903168261051178,0.0,75.60966491699219,80.0,40128.5625,0.0,1162.070068359375,1.0,281.263427734375,283.7449951171875,295.3711242675781,297.5243225097656,293.1499938964844,293.1499938964844,280.95001220703125,35826.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253134250640869,1.0,0.0,0.0,3.8707492351531982,3.870772838592529,7.990769290699973e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7901.7333984375,0.0,1247.2109375,2371.396484375,0.0,1815.9588623046875,0.7821822166442871,1.0,0.0,3.0,1.0,0.0
12400860,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8781528472900391,0.2674699127674103,0.2417854964733123,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9990000128746032,0.5464732646942139,0.3739874064922333,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.908013880252838,0.2954150736331939,0.2072249799966812,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9182708859443665,0.3042335212230682,0.2890746891498565,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8095225691795349,0.2073237597942352,0.9379557371139526,284.9418029785156,284.95001220703125,298.1145324707031,292.3135681152344,297.5115051269531,297.33563232421875,284.9393005371094,1.0,0.448846697807312,0.115557000041008,0.115557000041008,1.0,1.0,-2.4609861373901367,0.0590129680931568,2.401973009109497,-0.4962389469146728,0.9014828205108644,0.9014828205108644,0.0,76.769775390625,83.0,41367.74609375,0.0,1173.0367431640625,1.0,280.96466064453125,283.5213623046875,295.38751220703125,297.6264038085937,293.1499938964844,293.1499938964844,280.6499938964844,35955.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436040639877319,1.0,0.0,0.0,3.873352527618408,3.8733763694763184,8.001522360245872e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8004.5888671875,0.0,1250.3668212890625,2371.396484375,0.0,1970.378173828125,0.7827532291412354,1.0,0.0,3.0,1.0,0.0
12400920,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8781528472900391,0.2674699127674103,0.2417854964733123,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9990000128746032,0.5464732646942139,0.3739874064922333,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.908013880252838,0.2954150736331939,0.2072249799966812,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9182708859443665,0.3042335212230682,0.2890746891498565,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8095225691795349,0.2073237597942352,0.9379557371139526,284.9418029785156,284.95001220703125,298.1145324707031,292.3135681152344,297.5115051269531,297.33563232421875,284.9393005371094,1.0,0.448846697807312,0.115557000041008,0.115557000041008,1.0,1.0,-2.4609861373901367,0.0590129680931568,2.401973009109497,-0.4962389469146728,0.9014828205108644,0.9014828205108644,0.0,76.769775390625,83.0,41367.74609375,0.0,1173.0367431640625,1.0,280.96466064453125,283.5213623046875,295.38751220703125,297.6264038085937,293.1499938964844,293.1499938964844,280.6499938964844,35955.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436040639877319,1.0,0.0,0.0,3.873352527618408,3.8733763694763184,8.001522360245872e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8004.5888671875,0.0,1250.3668212890625,2371.396484375,0.0,1970.378173828125,0.7827532291412354,1.0,0.0,3.0,1.0,0.0
12400980,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.8696331977844238,0.2658893167972564,0.2405448108911514,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.9990000128746032,0.5491495728492737,0.3829684257507324,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.9006617665290833,0.29539555311203,0.2073448747396469,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.9092984199523926,0.3033221662044525,0.2884157299995422,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.8020590543746948,0.2063557058572769,0.9345722794532776,284.7371826171875,284.95001220703125,298.1343078613281,292.31573486328125,297.5050048828125,297.321533203125,284.73468017578125,1.0,0.4509539902210235,0.1198525875806808,0.1198525875806808,1.0,1.0,-2.46557354927063,0.0705319195985794,2.3950417041778564,-0.4857096076011657,0.8970409035682678,0.8970409035682678,0.0,78.73831176757812,86.0,42530.12890625,0.0,1186.620361328125,1.0,280.66473388671875,283.2965087890625,295.3722229003906,297.6728210449219,293.1499938964844,293.1499938964844,280.95001220703125,36114.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574394345283508,1.0,0.0,0.0,3.868340492248535,3.868364334106445,7.980827945175406e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7391.3203125,0.0,1247.5186767578125,2371.396484375,0.0,2090.151611328125,0.7820293307304382,1.0,0.0,3.0,1.0,0.0
12401040,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.8696331977844238,0.2658893167972564,0.2405448108911514,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.9990000128746032,0.5491495728492737,0.3829684257507324,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.9006617665290833,0.29539555311203,0.2073448747396469,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.9092984199523926,0.3033221662044525,0.2884157299995422,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.8020590543746948,0.2063557058572769,0.9345722794532776,284.7371826171875,284.95001220703125,298.1343078613281,292.31573486328125,297.5050048828125,297.321533203125,284.73468017578125,1.0,0.4509539902210235,0.1198525875806808,0.1198525875806808,1.0,1.0,-2.46557354927063,0.0705319195985794,2.3950417041778564,-0.4857096076011657,0.8970409035682678,0.8970409035682678,0.0,78.73831176757812,86.0,42530.12890625,0.0,1186.620361328125,1.0,280.66473388671875,283.2965087890625,295.3722229003906,297.6728210449219,293.1499938964844,293.1499938964844,280.95001220703125,36114.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574394345283508,1.0,0.0,0.0,3.868340492248535,3.868364334106445,7.980827945175406e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7391.3203125,0.0,1247.5186767578125,2371.396484375,0.0,2090.151611328125,0.7820293307304382,1.0,0.0,3.0,1.0,0.0
12401100,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8651033639907837,0.2654048204421997,0.2399413138628006,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9990000128746032,0.5502259731292725,0.3880243301391601,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8966988325119019,0.2956349849700928,0.2074037492275238,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.904593825340271,0.3030497133731842,0.2880438566207886,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.7978466153144836,0.2059433460235595,0.9324780702590942,284.85205078125,284.95001220703125,298.1428527832031,292.3165283203125,297.5012512207031,297.3141174316406,284.86328125,1.0,0.4521304666996002,0.1220003738999366,0.1220003738999366,1.0,1.0,-2.4680287837982178,0.0767068266868591,2.391321897506714,-0.4800941944122314,0.8974484205245972,0.8974484205245972,0.0,79.86015319824219,86.0,41591.97265625,0.0,1194.1986083984375,1.0,280.8869934082031,283.4401550292969,295.2852478027344,297.4507751464844,293.1499938964844,293.1499938964844,280.95001220703125,36089.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498023509979248,1.0,0.0,0.0,3.865876197814941,3.865900039672852,7.970662636580528e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7528.4267578125,0.0,1245.30517578125,2371.396484375,0.0,2023.741455078125,0.7816158533096313,1.0,0.0,3.0,1.0,0.0
12401160,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8618203401565552,0.2653903067111969,0.239785149693489,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.5515923500061035,0.392241358757019,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8939072489738464,0.2962932884693146,0.2077635377645492,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.901197612285614,0.3031527101993561,0.2880236506462097,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7945883274078369,0.2057846933603286,0.9314400553703308,284.91485595703125,284.95001220703125,298.1504211425781,292.3171081542969,297.50048828125,297.3108825683594,284.91766357421875,1.0,0.453439712524414,0.123995192348957,0.123995192348957,1.0,1.0,-2.472065687179565,0.0828009098768234,2.3892648220062256,-0.4749243557453155,0.8978899717330933,0.8978899717330933,0.0,80.87013244628906,89.0,41460.53515625,0.0,1203.1968994140625,1.0,280.93658447265625,283.4959411621094,295.2689819335937,297.44403076171875,293.1499938964844,293.1499938964844,281.25,36042.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436472177505493,1.0,0.0,0.0,3.865507125854492,3.8655309677124015,7.969140938257624e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7258.27099609375,0.0,1244.6273193359375,2371.396484375,0.0,1970.7479248046875,0.7814908027648926,1.0,0.0,3.0,1.0,0.0
12401220,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.8573527336120605,0.2661334574222564,0.2402797490358352,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.9990000128746032,0.5551028251647949,0.3993061780929565,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.8903631567955017,0.2983595728874206,0.2090717852115631,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.8964356780052185,0.3040751814842224,0.2887257039546966,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.7898595333099365,0.2059986889362335,0.9318683743476868,285.1290283203125,284.95001220703125,298.1627197265625,292.3177185058594,297.5050354003906,297.31304931640625,285.1322631835937,1.0,0.4564782381057739,0.1279848217964172,0.1279848217964172,1.0,1.0,-2.4840731620788574,0.0958117917180061,2.388261318206787,-0.4646303653717041,0.9019370079040528,0.9019370079040528,0.0,82.75447082519531,92.0,40399.4921875,0.0,1225.412109375,1.0,281.2352905273437,283.7257385253906,295.2524108886719,297.35162353515625,293.1499938964844,293.1499938964844,280.95001220703125,35898.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271561622619629,1.0,0.0,0.0,3.869891166687012,3.869915008544922,7.987227377270756e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7848.142578125,0.0,1247.074951171875,2371.396484375,0.0,1831.2974853515625,0.7821220755577087,1.0,0.0,3.0,1.0,0.0
