time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401280,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.8573527336120605,0.2661334574222564,0.2402797490358352,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.9990000128746032,0.5551028251647949,0.3993061780929565,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.8903631567955017,0.2983595728874206,0.2090717852115631,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.8964356780052185,0.3040751814842224,0.2887257039546966,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.7898595333099365,0.2059986889362335,0.9318683743476868,285.1290283203125,284.95001220703125,298.1627197265625,292.3177185058594,297.5050354003906,297.31304931640625,285.1322631835937,1.0,0.4564782381057739,0.1279848217964172,0.1279848217964172,1.0,1.0,-2.4840731620788574,0.0958117917180061,2.388261318206787,-0.4646303653717041,0.9019370079040528,0.9019370079040528,0.0,82.75447082519531,92.0,40399.4921875,0.0,1225.412109375,1.0,281.2352905273437,283.7257385253906,295.2524108886719,297.35162353515625,293.1499938964844,293.1499938964844,280.95001220703125,35898.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271561622619629,1.0,0.0,0.0,3.869891166687012,3.869915008544922,7.987227377270756e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7848.142578125,0.0,1247.074951171875,2371.396484375,0.0,1831.2974853515625,0.7821220755577087,1.0,0.0,3.0,1.0,0.0
12401340,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8521618843078613,0.2661010324954986,0.2406461089849472,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9990000128746032,0.5578804016113281,0.4074425399303436,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8861051201820374,0.2998467981815338,0.2103674560785293,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.8910398483276367,0.3045294880867004,0.2894745171070099,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7846705913543701,0.2059400379657745,0.9327425360679626,284.966552734375,284.95001220703125,298.17108154296875,292.3176574707031,297.5029602050781,297.3080749511719,284.964599609375,1.0,0.459948182106018,0.1319744437932968,0.1319744437932968,1.0,1.0,-2.49779748916626,0.1096700206398963,2.388127326965332,-0.4538021981716156,0.9009379744529724,0.9009379744529724,0.0,84.95968627929688,95.0,41616.6015625,0.0,1251.2696533203125,1.0,280.96337890625,283.5356750488281,295.3617248535156,297.5857238769531,293.1499938964844,293.1499938964844,280.6499938964844,35969.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740012526512146,1.0,0.0,0.0,3.872105836868286,3.872129678726196,7.996372346497083e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8014.35888671875,0.0,1249.4532470703125,2371.396484375,0.0,1939.6875,0.7825539112091064,1.0,0.0,3.0,1.0,0.0
12401400,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8521618843078613,0.2661010324954986,0.2406461089849472,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9990000128746032,0.5578804016113281,0.4074425399303436,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8861051201820374,0.2998467981815338,0.2103674560785293,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.8910398483276367,0.3045294880867004,0.2894745171070099,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7846705913543701,0.2059400379657745,0.9327425360679626,284.966552734375,284.95001220703125,298.17108154296875,292.3176574707031,297.5029602050781,297.3080749511719,284.964599609375,1.0,0.459948182106018,0.1319744437932968,0.1319744437932968,1.0,1.0,-2.49779748916626,0.1096700206398963,2.388127326965332,-0.4538021981716156,0.9009379744529724,0.9009379744529724,0.0,84.95968627929688,95.0,41616.6015625,0.0,1251.2696533203125,1.0,280.96337890625,283.5356750488281,295.3617248535156,297.5857238769531,293.1499938964844,293.1499938964844,280.6499938964844,35969.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740012526512146,1.0,0.0,0.0,3.872105836868286,3.872129678726196,7.996372346497083e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8014.35888671875,0.0,1249.4532470703125,2371.396484375,0.0,1939.6875,0.7825539112091064,1.0,0.0,3.0,1.0,0.0
12401460,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.8438109159469604,0.2649578750133514,0.2399185597896576,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.9990000128746032,0.5586978197097778,0.4188821017742157,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.8785972595214844,0.3003700375556946,0.2109441608190536,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.8824602365493774,0.3040374517440796,0.2893055379390716,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.7766525745391846,0.2051623612642288,0.9304767847061156,284.76837158203125,284.95001220703125,298.1754150390625,292.3169860839844,297.4878845214844,297.28741455078125,284.76611328125,1.0,0.4634656310081482,0.1356773972511291,0.1356773972511291,1.0,1.0,-2.5084378719329834,0.1228446438908577,2.385593175888061,-0.4429705440998077,0.8969596028327942,0.8969596028327942,0.0,87.83839416503906,98.0,42834.23828125,0.0,1276.482421875,1.0,280.6646728515625,283.315673828125,295.3819274902344,297.69024658203125,293.1499938964844,293.1499938964844,280.95001220703125,36106.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564679980278015,1.0,0.0,0.0,3.867461442947388,3.867485284805298,7.977200766617898e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7414.07568359375,0.0,1246.7386474609375,2371.396484375,0.0,2081.66552734375,0.7818714380264282,1.0,0.0,3.0,1.0,0.0
12401520,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.8438109159469604,0.2649578750133514,0.2399185597896576,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.9990000128746032,0.5586978197097778,0.4188821017742157,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.8785972595214844,0.3003700375556946,0.2109441608190536,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.8824602365493774,0.3040374517440796,0.2893055379390716,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.7766525745391846,0.2051623612642288,0.9304767847061156,284.76837158203125,284.95001220703125,298.1754150390625,292.3169860839844,297.4878845214844,297.28741455078125,284.76611328125,1.0,0.4634656310081482,0.1356773972511291,0.1356773972511291,1.0,1.0,-2.5084378719329834,0.1228446438908577,2.385593175888061,-0.4429705440998077,0.8969596028327942,0.8969596028327942,0.0,87.83839416503906,98.0,42834.23828125,0.0,1276.482421875,1.0,280.6646728515625,283.315673828125,295.3819274902344,297.69024658203125,293.1499938964844,293.1499938964844,280.95001220703125,36106.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564679980278015,1.0,0.0,0.0,3.867461442947388,3.867485284805298,7.977200766617898e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7414.07568359375,0.0,1246.7386474609375,2371.396484375,0.0,2081.66552734375,0.7818714380264282,1.0,0.0,3.0,1.0,0.0
12401580,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8362523317337036,0.2646661102771759,0.2394075989723205,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9990000128746032,0.5594592690467834,0.4300984144210815,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8717741966247559,0.3016309142112732,0.2116576433181762,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8744643330574036,0.304105281829834,0.2891967892646789,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7690645456314087,0.2046940624713897,0.9280075430870056,284.9477233886719,284.95001220703125,298.1755676269531,292.3157653808594,297.4764404296875,297.2724304199219,284.9505615234375,1.0,0.4669864475727081,0.1393803656101226,0.1393803656101226,1.0,1.0,-2.5190563201904297,0.1361955553293228,2.3828606605529785,-0.4320404529571533,0.8982630968093872,0.8982630968093872,0.0,90.73309326171876,101.0,41789.56640625,0.0,1301.9405517578125,1.0,280.9365539550781,283.51611328125,295.27935791015625,297.4706115722656,293.1499938964844,293.1499938964844,281.25,36023.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452970147132874,1.0,0.0,0.0,3.86554741859436,3.865571260452272,7.969307489474886e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7282.16357421875,0.0,1244.5111083984375,2371.396484375,0.0,1984.90380859375,0.7814809679985046,1.0,0.0,3.0,1.0,0.0
12401640,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8362523317337036,0.2646661102771759,0.2394075989723205,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9990000128746032,0.5594592690467834,0.4300984144210815,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8717741966247559,0.3016309142112732,0.2116576433181762,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8744643330574036,0.304105281829834,0.2891967892646789,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7690645456314087,0.2046940624713897,0.9280075430870056,284.9477233886719,284.95001220703125,298.1755676269531,292.3157653808594,297.4764404296875,297.2724304199219,284.9505615234375,1.0,0.4669864475727081,0.1393803656101226,0.1393803656101226,1.0,1.0,-2.5190563201904297,0.1361955553293228,2.3828606605529785,-0.4320404529571533,0.8982630968093872,0.8982630968093872,0.0,90.73309326171876,101.0,41789.56640625,0.0,1301.9405517578125,1.0,280.9365539550781,283.51611328125,295.27935791015625,297.4706115722656,293.1499938964844,293.1499938964844,281.25,36023.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452970147132874,1.0,0.0,0.0,3.86554741859436,3.865571260452272,7.969307489474886e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7282.16357421875,0.0,1244.5111083984375,2371.396484375,0.0,1984.90380859375,0.7814809679985046,1.0,0.0,3.0,1.0,0.0
12401700,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8336752653121948,0.2649758756160736,0.2395874112844467,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.9990000128746032,0.5602766275405884,0.4346962869167328,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8695789575576782,0.3026863634586334,0.2123213857412338,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8716502785682678,0.3045265674591064,0.2895084917545318,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7663204073905945,0.204738512635231,0.9279618263244628,285.092041015625,284.95001220703125,298.174072265625,292.3149719238281,297.4745788574219,297.2703857421875,285.104248046875,1.0,0.4688343703746795,0.1412318497896194,0.1412318497896194,1.0,1.0,-2.525911808013916,0.143038734793663,2.382873058319092,-0.426756352186203,0.9005897045135498,0.9005897045135498,0.0,92.02208709716795,101.0,40831.15625,0.0,1315.997802734375,1.0,281.18096923828125,283.6844482421875,295.2382202148437,297.3262939453125,293.1499938964844,293.1499938964844,281.25,35947.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355209589004517,1.0,0.0,0.0,3.867151737213135,3.867175579071045,7.975924063430284e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7455.5361328125,0.0,1245.2200927734375,2371.396484375,0.0,1901.5526123046875,0.7817118763923645,1.0,0.0,3.0,1.0,0.0
12401760,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.8318037390708923,0.2655231952667236,0.2400376200675964,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.9990000128746032,0.561424195766449,0.4386674761772156,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.86811363697052,0.3039756715297699,0.2131852656602859,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.8695598244667053,0.3051744401454925,0.2900730669498443,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.7642359137535095,0.2049610018730163,0.928809642791748,285.162353515625,284.95001220703125,298.1714782714844,292.31402587890625,297.4752197265625,297.2719421386719,285.1655578613281,1.0,0.4707695245742798,0.1429798156023025,0.1429798156023025,1.0,1.0,-2.5339572429656982,0.1496721804141998,2.3842849731445312,-0.4219505190849304,0.9027603268623352,0.9027603268623352,0.0,93.21515655517578,104.0,40744.55859375,0.0,1331.2125244140625,1.0,281.2353515625,283.74627685546875,295.2557067871094,297.37310791015625,293.1499938964844,293.1499938964844,280.95001220703125,35874.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302437424659729,1.0,0.0,0.0,3.871098041534424,3.871121883392334,7.992210271368094e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7874.17041015625,0.0,1247.873291015625,2371.396484375,0.0,1857.1112060546875,0.7823097705841064,1.0,0.0,3.0,1.0,0.0
12401820,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8270025253295898,0.2655734419822693,0.2404971867799759,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.5626161098480225,0.4477720856666565,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8641692996025085,0.3056913316249847,0.2146583050489425,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8644769787788391,0.3057295680046081,0.290941447019577,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7593660950660706,0.204934611916542,0.929917812347412,285.0011901855469,284.95001220703125,298.1629943847656,292.3118591308594,297.4671325683594,297.2640686035156,284.9993591308594,1.0,0.4747551083564758,0.1464757770299911,0.1464757770299911,1.0,1.0,-2.549596071243286,0.1627320796251297,2.386863946914673,-0.4123719334602356,0.9022295475006104,0.9022295475006104,0.0,95.89513397216795,107.0,41999.7578125,0.0,1362.606201171875,1.0,280.96337890625,283.5575561523437,295.35858154296875,297.6019897460937,293.1499938964844,293.1499938964844,280.6499938964844,35941.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435810565948486,1.0,0.0,0.0,3.874633073806762,3.874656915664673,8.006813345673436e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8042.6005859375,0.0,1251.306396484375,2371.396484375,0.0,1970.1806640625,0.7829681038856506,1.0,0.0,3.0,1.0,0.0
12401880,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8270025253295898,0.2655734419822693,0.2404971867799759,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.5626161098480225,0.4477720856666565,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8641692996025085,0.3056913316249847,0.2146583050489425,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8644769787788391,0.3057295680046081,0.290941447019577,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7593660950660706,0.204934611916542,0.929917812347412,285.0011901855469,284.95001220703125,298.1629943847656,292.3118591308594,297.4671325683594,297.2640686035156,284.9993591308594,1.0,0.4747551083564758,0.1464757770299911,0.1464757770299911,1.0,1.0,-2.549596071243286,0.1627320796251297,2.386863946914673,-0.4123719334602356,0.9022295475006104,0.9022295475006104,0.0,95.89513397216795,107.0,41999.7578125,0.0,1362.606201171875,1.0,280.96337890625,283.5575561523437,295.35858154296875,297.6019897460937,293.1499938964844,293.1499938964844,280.6499938964844,35941.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435810565948486,1.0,0.0,0.0,3.874633073806762,3.874656915664673,8.006813345673436e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8042.6005859375,0.0,1251.306396484375,2371.396484375,0.0,1970.1806640625,0.7829681038856506,1.0,0.0,3.0,1.0,0.0
12401940,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.8196240663528442,0.264502614736557,0.2398491352796554,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.9990000128746032,0.5618025660514832,0.459590345621109,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.8577390313148499,0.3064272999763489,0.215394452214241,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.8570016622543335,0.3053129017353058,0.2908620536327362,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.7524073719978333,0.2041848003864288,0.9278420209884644,284.80401611328125,284.95001220703125,298.1499938964844,292.3092956542969,297.4460144042969,297.2406005859375,284.8017883300781,1.0,0.4786019027233124,0.1499717235565185,0.1499717235565185,1.0,1.0,-2.5613157749176025,0.1749992966651916,2.386316299438477,-0.4027164578437805,0.8987306952476501,0.8987306952476501,0.0,99.1558074951172,110.0,43250.89453125,0.0,1391.818359375,1.0,280.6646423339844,283.3385925292969,295.3751525878906,297.7038269042969,293.1499938964844,293.1499938964844,280.95001220703125,36075.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601714134216309,1.0,0.0,0.0,3.871483564376831,3.871507406234741,7.993801887096197e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7440.68310546875,0.0,1249.7861328125,2371.396484375,0.0,2114.076416015625,0.7825422883033752,1.0,0.0,3.0,1.0,0.0
12402000,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.8196240663528442,0.264502614736557,0.2398491352796554,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.9990000128746032,0.5618025660514832,0.459590345621109,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.8577390313148499,0.3064272999763489,0.215394452214241,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.8570016622543335,0.3053129017353058,0.2908620536327362,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.7524073719978333,0.2041848003864288,0.9278420209884644,284.80401611328125,284.95001220703125,298.1499938964844,292.3092956542969,297.4460144042969,297.2406005859375,284.8017883300781,1.0,0.4786019027233124,0.1499717235565185,0.1499717235565185,1.0,1.0,-2.5613157749176025,0.1749992966651916,2.386316299438477,-0.4027164578437805,0.8987306952476501,0.8987306952476501,0.0,99.1558074951172,110.0,43250.89453125,0.0,1391.818359375,1.0,280.6646423339844,283.3385925292969,295.3751525878906,297.7038269042969,293.1499938964844,293.1499938964844,280.95001220703125,36075.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601714134216309,1.0,0.0,0.0,3.871483564376831,3.871507406234741,7.993801887096197e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7440.68310546875,0.0,1249.7861328125,2371.396484375,0.0,2114.076416015625,0.7825422883033752,1.0,0.0,3.0,1.0,0.0
12402060,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.821540892124176,0.268424928188324,0.2422624379396438,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.5664381384849548,0.460764080286026,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8611222505569458,0.3122028708457947,0.2185435891151428,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.859268844127655,0.3098300397396087,0.2939622700214386,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7552684545516968,0.2083844542503357,0.9411823749542236,285.0032958984375,284.95001220703125,298.13433837890625,292.3062438964844,297.4650573730469,297.2693176269531,285.00750732421875,1.0,0.4832110702991485,0.1533076018095016,0.1533076018095016,1.0,1.0,-2.589141130447388,0.1883277148008346,2.400813579559326,-0.3959071040153503,0.9008744359016418,0.9008744359016418,0.0,100.37068939208984,113.0,42490.62890625,0.0,1433.487060546875,1.0,280.93658447265625,283.5541381835937,295.27349853515625,297.49237060546875,293.1499938964844,293.1499938964844,280.6499938964844,35981.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496140599250793,1.0,0.0,0.0,3.871472597122192,3.871496438980103,7.993756412361108e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8014.32470703125,0.0,1249.0291748046875,2371.396484375,0.0,2022.11328125,0.7824755311012268,1.0,0.0,3.0,1.0,0.0
12402120,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.821540892124176,0.268424928188324,0.2422624379396438,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.5664381384849548,0.460764080286026,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8611222505569458,0.3122028708457947,0.2185435891151428,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.859268844127655,0.3098300397396087,0.2939622700214386,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7552684545516968,0.2083844542503357,0.9411823749542236,285.0032958984375,284.95001220703125,298.13433837890625,292.3062438964844,297.4650573730469,297.2693176269531,285.00750732421875,1.0,0.4832110702991485,0.1533076018095016,0.1533076018095016,1.0,1.0,-2.589141130447388,0.1883277148008346,2.400813579559326,-0.3959071040153503,0.9008744359016418,0.9008744359016418,0.0,100.37068939208984,113.0,42490.62890625,0.0,1433.487060546875,1.0,280.93658447265625,283.5541381835937,295.27349853515625,297.49237060546875,293.1499938964844,293.1499938964844,280.6499938964844,35981.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496140599250793,1.0,0.0,0.0,3.871472597122192,3.871496438980103,7.993756412361108e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8014.32470703125,0.0,1249.0291748046875,2371.396484375,0.0,2022.11328125,0.7824755311012268,1.0,0.0,3.0,1.0,0.0
12402180,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8219577074050903,0.2701545357704162,0.2444095164537429,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.5704948902130127,0.4640932083129883,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8630621433258057,0.3160258829593658,0.2216247767210006,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8601390719413757,0.3124679327011108,0.2969979047775268,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.757063090801239,0.2109453529119491,0.9549148678779602,284.865234375,284.95001220703125,298.11798095703125,292.30255126953125,297.47283935546875,297.2843322753906,284.864501953125,1.0,0.4885345697402954,0.1566434800624847,0.1566434800624847,1.0,1.0,-2.619578123092652,0.2015145868062973,2.418063402175904,-0.3894894421100616,0.8986814022064209,0.8986814022064209,0.0,102.23394012451172,116.0,43986.8671875,0.0,1482.364990234375,1.0,280.6634521484375,283.3826904296875,295.3466186523437,297.6869506835937,293.1499938964844,293.1499938964844,280.95001220703125,36052.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616244554519653,1.0,0.0,0.0,3.8695976734161377,3.869621515274048,7.986015475580643e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7482.0458984375,0.0,1248.060791015625,2371.396484375,0.0,2126.836181640625,0.7821981310844421,1.0,0.0,3.0,1.0,0.0
12402240,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8219577074050903,0.2701545357704162,0.2444095164537429,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.5704948902130127,0.4640932083129883,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8630621433258057,0.3160258829593658,0.2216247767210006,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8601390719413757,0.3124679327011108,0.2969979047775268,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.757063090801239,0.2109453529119491,0.9549148678779602,284.865234375,284.95001220703125,298.11798095703125,292.30255126953125,297.47283935546875,297.2843322753906,284.864501953125,1.0,0.4885345697402954,0.1566434800624847,0.1566434800624847,1.0,1.0,-2.619578123092652,0.2015145868062973,2.418063402175904,-0.3894894421100616,0.8986814022064209,0.8986814022064209,0.0,102.23394012451172,116.0,43986.8671875,0.0,1482.364990234375,1.0,280.6634521484375,283.3826904296875,295.3466186523437,297.6869506835937,293.1499938964844,293.1499938964844,280.95001220703125,36052.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616244554519653,1.0,0.0,0.0,3.8695976734161377,3.869621515274048,7.986015475580643e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7482.0458984375,0.0,1248.060791015625,2371.396484375,0.0,2126.836181640625,0.7821981310844421,1.0,0.0,3.0,1.0,0.0
12402300,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8204095363616943,0.2707509398460388,0.2449131458997726,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.5720870494842529,0.4678622484207153,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8622068166732788,0.3176703453063965,0.2227568179368972,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8587599396705627,0.3134612143039703,0.2979534268379211,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7562103867530823,0.2118644565343856,0.9593492150306702,284.993408203125,284.95001220703125,298.10955810546875,292.30047607421875,297.4734191894531,297.2875366210937,285.0047607421875,1.0,0.4912039339542389,0.1583114117383957,0.1583114117383957,1.0,1.0,-2.6325490474700928,0.2075809091329574,2.424968242645264,-0.3863421976566314,0.9001728296279907,0.9001728296279907,0.0,103.61848449707033,116.0,43173.5546875,0.0,1506.1552734375,1.0,280.8868103027344,283.5343933105469,295.2812805175781,297.50592041015625,293.1499938964844,293.1499938964844,280.95001220703125,36003.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565526366233826,1.0,0.0,0.0,3.86945915222168,3.86948299407959,7.985444767655281e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7636.89453125,0.0,1247.5589599609375,2371.396484375,0.0,2082.404296875,0.7821632623672485,1.0,0.0,3.0,1.0,0.0
12402360,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8191863894462585,0.2715988457202911,0.2456250488758087,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5738136768341064,0.471459150314331,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8616392612457275,0.3195300102233886,0.2240229547023773,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8576117157936096,0.3146136999130249,0.2990224361419678,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7554696798324585,0.2128346413373947,0.9638181924819946,285.06451416015625,284.95001220703125,298.1009521484375,292.2982482910156,297.4755859375,297.2928466796875,285.0679931640625,1.0,0.4939075708389282,0.1598799079656601,0.1598799079656601,1.0,1.0,-2.645901679992676,0.2132916301488876,2.432610034942627,-0.3836560845375061,0.9016937017440796,0.9016937017440796,0.0,104.9816436767578,119.0,43172.73828125,0.0,1530.592041015625,1.0,280.93658447265625,283.5967102050781,295.2729187011719,297.5214233398437,293.1499938964844,293.1499938964844,280.6499938964844,35940.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533043026924133,1.0,0.0,0.0,3.871692895889282,3.871716737747192,7.994667043931258e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8066.5234375,0.0,1248.886474609375,2371.396484375,0.0,2054.105712890625,0.7824752330780029,1.0,0.0,3.0,1.0,0.0
12402420,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8155727982521057,0.2723068594932556,0.2466584146022796,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9990000128746032,0.5757210850715637,0.4801083207130432,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8593122959136963,0.3223433494567871,0.2262696325778961,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8541737794876099,0.316091775894165,0.3007849156856537,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7528191208839417,0.2140699177980423,0.9709096550941468,284.9166564941406,284.95001220703125,298.0832824707031,292.2934265136719,297.4692077636719,297.2899169921875,284.9155578613281,1.0,0.4992820620536804,0.1630169153213501,0.1630169153213501,1.0,1.0,-2.67087984085083,0.2238809764385223,2.4469988346099854,-0.3786603808403015,0.9001146554946899,0.9001146554946899,0.0,108.05140686035156,122.0,44591.296875,0.0,1579.2718505859375,1.0,280.66339111328125,283.4187316894531,295.3436584472656,297.7156066894531,293.1499938964844,293.1499938964844,280.3500061035156,36010.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667542099952698,1.0,0.0,0.0,3.871838808059693,3.8718628883361816,7.995269584171183e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8245.6767578125,0.0,1249.5645751953125,2371.396484375,0.0,2172.0703125,0.7825480699539185,1.0,0.0,3.0,1.0,0.0
12402480,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8155727982521057,0.2723068594932556,0.2466584146022796,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9990000128746032,0.5757210850715637,0.4801083207130432,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8593122959136963,0.3223433494567871,0.2262696325778961,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8541737794876099,0.316091775894165,0.3007849156856537,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7528191208839417,0.2140699177980423,0.9709096550941468,284.9166564941406,284.95001220703125,298.0832824707031,292.2934265136719,297.4692077636719,297.2899169921875,284.9155578613281,1.0,0.4992820620536804,0.1630169153213501,0.1630169153213501,1.0,1.0,-2.67087984085083,0.2238809764385223,2.4469988346099854,-0.3786603808403015,0.9001146554946899,0.9001146554946899,0.0,108.05140686035156,122.0,44591.296875,0.0,1579.2718505859375,1.0,280.66339111328125,283.4187316894531,295.3436584472656,297.7156066894531,293.1499938964844,293.1499938964844,280.3500061035156,36010.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667542099952698,1.0,0.0,0.0,3.871838808059693,3.8718628883361816,7.995269584171183e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8245.6767578125,0.0,1249.5645751953125,2371.396484375,0.0,2172.0703125,0.7825480699539185,1.0,0.0,3.0,1.0,0.0
12402540,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.809359073638916,0.2719150185585022,0.2466199696063995,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73394775390625,0.9990000128746032,0.5752570629119873,0.4914979934692383,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343139648437,0.8545504808425903,0.3241124451160431,0.2277374267578125,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.8484049439430237,0.3165322542190552,0.3015289306640625,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.7478918433189392,0.2143802344799041,0.9737913608551024,284.734130859375,284.95001220703125,298.0650329589844,292.2880554199219,297.4496154785156,297.2699890136719,284.7326354980469,1.0,0.5043243765830994,0.1661539077758789,0.1661539077758789,1.0,1.0,-2.690645456314087,0.2328435033559799,2.457801818847656,-0.3741344511508941,0.8957763314247131,0.8957763314247131,0.0,111.7033462524414,110.0,45992.53515625,0.0,1623.9892578125,1.0,280.3646850585937,283.2116394042969,295.3515319824219,297.8110046386719,293.1499938964844,293.1499938964844,280.6499938964844,36141.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825480699539185,1.0,0.0,0.0,3.865467548370361,3.865491390228272,7.968977797645493e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7628.82666015625,0.0,1245.3831787109375,2371.396484375,0.0,2313.047607421875,0.7815591096878052,1.0,0.0,3.0,1.0,0.0
12402600,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.809359073638916,0.2719150185585022,0.2466199696063995,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73394775390625,0.9990000128746032,0.5752570629119873,0.4914979934692383,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343139648437,0.8545504808425903,0.3241124451160431,0.2277374267578125,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.8484049439430237,0.3165322542190552,0.3015289306640625,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.7478918433189392,0.2143802344799041,0.9737913608551024,284.734130859375,284.95001220703125,298.0650329589844,292.2880554199219,297.4496154785156,297.2699890136719,284.7326354980469,1.0,0.5043243765830994,0.1661539077758789,0.1661539077758789,1.0,1.0,-2.690645456314087,0.2328435033559799,2.457801818847656,-0.3741344511508941,0.8957763314247131,0.8957763314247131,0.0,111.7033462524414,110.0,45992.53515625,0.0,1623.9892578125,1.0,280.3646850585937,283.2116394042969,295.3515319824219,297.8110046386719,293.1499938964844,293.1499938964844,280.6499938964844,36141.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825480699539185,1.0,0.0,0.0,3.865467548370361,3.865491390228272,7.968977797645493e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7628.82666015625,0.0,1245.3831787109375,2371.396484375,0.0,2313.047607421875,0.7815591096878052,1.0,0.0,3.0,1.0,0.0
12402660,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8107284307479858,0.2723099291324615,0.2466291487216949,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.5758280754089355,0.4889979958534241,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8577704429626465,0.3265767097473144,0.2292024046182632,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.850333571434021,0.3174526989459991,0.302120566368103,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7494416832923889,0.2148689925670623,0.9751438498497008,284.9083251953125,284.95001220703125,298.0462646484375,292.2822265625,297.43878173828125,297.26141357421875,284.9102783203125,1.0,0.5035793781280518,0.1692864596843719,0.1692864596843719,1.0,1.0,-2.69176983833313,0.2383703291416168,2.453399658203125,-0.3686968386173248,0.8965592384338379,0.8965592384338379,0.0,111.09616088867188,113.0,44840.046875,0.0,1622.7691650390625,1.0,280.63653564453125,283.4078674316406,295.2495422363281,297.58984375,293.1499938964844,293.1499938964844,280.95001220703125,36058.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722610831260681,1.0,0.0,0.0,3.861995697021485,3.8620195388793945,7.954669172249851e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7482.3095703125,0.0,1241.8834228515625,2371.396484375,0.0,2220.943115234375,0.7808946967124939,1.0,0.0,3.0,1.0,0.0
12402720,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8107284307479858,0.2723099291324615,0.2466291487216949,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.5758280754089355,0.4889979958534241,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8577704429626465,0.3265767097473144,0.2292024046182632,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.850333571434021,0.3174526989459991,0.302120566368103,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7494416832923889,0.2148689925670623,0.9751438498497008,284.9083251953125,284.95001220703125,298.0462646484375,292.2822265625,297.43878173828125,297.26141357421875,284.9102783203125,1.0,0.5035793781280518,0.1692864596843719,0.1692864596843719,1.0,1.0,-2.69176983833313,0.2383703291416168,2.453399658203125,-0.3686968386173248,0.8965592384338379,0.8965592384338379,0.0,111.09616088867188,113.0,44840.046875,0.0,1622.7691650390625,1.0,280.63653564453125,283.4078674316406,295.2495422363281,297.58984375,293.1499938964844,293.1499938964844,280.95001220703125,36058.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722610831260681,1.0,0.0,0.0,3.861995697021485,3.8620195388793945,7.954669172249851e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7482.3095703125,0.0,1241.8834228515625,2371.396484375,0.0,2220.943115234375,0.7808946967124939,1.0,0.0,3.0,1.0,0.0
12402780,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.8131900429725647,0.2737785577774048,0.2477196753025055,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.9990000128746032,0.5795528888702393,0.4865975677967071,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8619703054428101,0.3301205933094024,0.231484979391098,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.8530852794647217,0.3193247318267822,0.3036560416221618,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.7517306804656982,0.2160670906305313,0.9796253442764282,285.1137390136719,284.95001220703125,298.0269775390625,292.2759704589844,297.4453430175781,297.2752990722656,285.1165466308594,1.0,0.5047246813774109,0.1724189966917038,0.1724189966917038,1.0,1.0,-2.7001523971557617,0.2450971156358719,2.4550552368164062,-0.3641405701637268,0.9003415107727051,0.9003415107727051,0.0,110.75334930419922,116.0,43687.03515625,0.0,1633.2056884765625,1.0,280.935302734375,283.6318664550781,295.2206115722656,297.481689453125,293.1499938964844,293.1499938964844,281.25,35914.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579350471496582,1.0,0.0,0.0,3.865624189376831,3.865647792816162,7.969623538883752e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7393.25048828125,0.0,1243.709716796875,2371.396484375,0.0,2094.485107421875,0.7813940644264221,1.0,0.0,3.0,1.0,0.0
12402840,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.8131900429725647,0.2737785577774048,0.2477196753025055,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.9990000128746032,0.5795528888702393,0.4865975677967071,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8619703054428101,0.3301205933094024,0.231484979391098,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.8530852794647217,0.3193247318267822,0.3036560416221618,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.7517306804656982,0.2160670906305313,0.9796253442764282,285.1137390136719,284.95001220703125,298.0269775390625,292.2759704589844,297.4453430175781,297.2752990722656,285.1165466308594,1.0,0.5047246813774109,0.1724189966917038,0.1724189966917038,1.0,1.0,-2.7001523971557617,0.2450971156358719,2.4550552368164062,-0.3641405701637268,0.9003415107727051,0.9003415107727051,0.0,110.75334930419922,116.0,43687.03515625,0.0,1633.2056884765625,1.0,280.935302734375,283.6318664550781,295.2206115722656,297.481689453125,293.1499938964844,293.1499938964844,281.25,35914.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579350471496582,1.0,0.0,0.0,3.865624189376831,3.865647792816162,7.969623538883752e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7393.25048828125,0.0,1243.709716796875,2371.396484375,0.0,2094.485107421875,0.7813940644264221,1.0,0.0,3.0,1.0,0.0
12402900,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553405761719,0.8142223954200745,0.2747157514095306,0.2484809309244156,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.9990000128746032,0.5819264054298401,0.486170619726181,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567749023437,0.8638530373573303,0.332120269536972,0.2328095585107803,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.8542445302009583,0.3204795718193054,0.3046604990959167,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.7527304887771606,0.2168518453836441,0.9828107357025146,285.2579345703125,284.95001220703125,298.0171813964844,292.2726745605469,297.451171875,297.2856140136719,285.26910400390625,1.0,0.5057753920555115,0.1739852726459503,0.1739852726459503,1.0,1.0,-2.7071778774261475,0.2489519119262695,2.458225965499878,-0.3619390726089477,0.9037802815437316,0.9037802815437316,0.0,110.8875961303711,116.0,42714.09375,0.0,1643.9453125,1.0,281.1808166503906,283.7987060546875,295.1973571777344,297.3648376464844,293.1499938964844,293.1499938964844,281.25,35827.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494246959686279,1.0,0.0,0.0,3.8702447414398193,3.8702685832977295,7.988687116267101e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7574.2626953125,0.0,1246.8011474609375,2371.396484375,0.0,2020.47607421875,0.7821370363235474,1.0,0.0,3.0,1.0,0.0
12402960,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32598876953125,0.8153092861175537,0.275790810585022,0.2494103759527206,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269348144531,0.9990000128746032,0.5845559239387512,0.485957384109497,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32635498046875,0.8657820820808411,0.3342722058296203,0.2342731058597564,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.855441689491272,0.3217804431915283,0.305838942527771,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32537841796875,0.7537916898727417,0.2177612632513046,0.9866710305213928,285.32666015625,284.95001220703125,298.0072631835937,292.2693176269531,297.4584045410156,297.2978515625,285.3296203613281,1.0,0.5071176886558533,0.1756030768156051,0.1756030768156051,1.0,1.0,-2.715849637985229,0.2531961500644684,2.462653398513794,-0.359716534614563,0.9070286154747008,0.9070286154747008,0.0,111.13655090332033,119.0,42648.62109375,0.0,1657.6573486328125,1.0,281.2353515625,283.8597412109375,295.220947265625,297.4249572753906,293.1499938964844,293.1499938964844,280.95001220703125,35749.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456592917442322,1.0,0.0,0.0,3.877216100692749,3.877239942550659,8.017492518774816e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8005.8974609375,0.0,1251.90625,2371.396484375,0.0,1988.0174560546875,0.7832582592964172,1.0,0.0,3.0,1.0,0.0
12403020,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.815192461013794,0.2767146527767181,0.2506440579891205,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703491210937,0.9990000128746032,0.5882591605186462,0.4885806441307068,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706848144531,0.867319643497467,0.3374894857406616,0.2367934733629226,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.8556801080703735,0.3234475553035736,0.3077526390552521,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.7540830373764038,0.2189531922340393,0.9931818246841432,285.1705017089844,284.95001220703125,297.98712158203125,292.26226806640625,297.46026611328125,297.3062438964844,285.16900634765625,1.0,0.5103697776794434,0.1788387149572372,0.1788387149572372,1.0,1.0,-2.7336392402648926,0.261918306350708,2.471720933914185,-0.3550478816032409,0.9087761044502258,0.9087761044502258,0.0,112.45176696777344,122.0,44046.88671875,0.0,1689.7747802734375,1.0,280.9632263183594,283.6747131347656,295.3184814453125,297.6598205566406,293.1499938964844,293.1499938964844,280.6499938964844,35803.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610239386558533,1.0,0.0,0.0,3.88725209236145,3.88727593421936,8.05905187917233e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8189.5576171875,0.0,1260.6092529296875,2371.396484375,0.0,2121.559814453125,0.785038948059082,1.0,0.0,3.0,1.0,0.0
12403080,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.815192461013794,0.2767146527767181,0.2506440579891205,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703491210937,0.9990000128746032,0.5882591605186462,0.4885806441307068,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706848144531,0.867319643497467,0.3374894857406616,0.2367934733629226,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.8556801080703735,0.3234475553035736,0.3077526390552521,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.7540830373764038,0.2189531922340393,0.9931818246841432,285.1705017089844,284.95001220703125,297.98712158203125,292.26226806640625,297.46026611328125,297.3062438964844,285.16900634765625,1.0,0.5103697776794434,0.1788387149572372,0.1788387149572372,1.0,1.0,-2.7336392402648926,0.261918306350708,2.471720933914185,-0.3550478816032409,0.9087761044502258,0.9087761044502258,0.0,112.45176696777344,122.0,44046.88671875,0.0,1689.7747802734375,1.0,280.9632263183594,283.6747131347656,295.3184814453125,297.6598205566406,293.1499938964844,293.1499938964844,280.6499938964844,35803.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610239386558533,1.0,0.0,0.0,3.88725209236145,3.88727593421936,8.05905187917233e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8189.5576171875,0.0,1260.6092529296875,2371.396484375,0.0,2121.559814453125,0.785038948059082,1.0,0.0,3.0,1.0,0.0
