time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403140,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8114170432090759,0.2763981521129608,0.2506552338600158,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9990000128746032,0.5894425511360168,0.495690643787384,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8651614189147949,0.3395604789257049,0.2384513914585113,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8523945212364197,0.3239778578281402,0.3085584342479706,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7512179017066956,0.2192602902650833,0.99581640958786,284.9803161621094,284.95001220703125,297.9666442871094,292.2549133300781,297.4463195800781,297.2943115234375,284.978515625,1.0,0.5138955116271973,0.1820743381977081,0.1820743381977081,1.0,1.0,-2.748326778411865,0.2703346610069275,2.477992057800293,-0.3499888479709625,0.9076658487319946,0.9076658487319946,0.0,114.84710693359376,125.0,45465.37890625,0.0,1722.703369140625,1.0,280.66436767578125,283.46051025390625,295.32666015625,297.7611389160156,293.1499938964844,293.1499938964844,280.3500061035156,35923.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787017822265625,1.0,0.0,0.0,3.891302347183228,3.891326427459717,8.075855362221773e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8315.041015625,0.0,1264.9127197265625,2371.396484375,0.0,2278.491943359375,0.785854160785675,1.0,0.0,3.0,1.0,0.0
12403200,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8114170432090759,0.2763981521129608,0.2506552338600158,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9990000128746032,0.5894425511360168,0.495690643787384,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8651614189147949,0.3395604789257049,0.2384513914585113,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8523945212364197,0.3239778578281402,0.3085584342479706,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7512179017066956,0.2192602902650833,0.99581640958786,284.9803161621094,284.95001220703125,297.9666442871094,292.2549133300781,297.4463195800781,297.2943115234375,284.978515625,1.0,0.5138955116271973,0.1820743381977081,0.1820743381977081,1.0,1.0,-2.748326778411865,0.2703346610069275,2.477992057800293,-0.3499888479709625,0.9076658487319946,0.9076658487319946,0.0,114.84710693359376,125.0,45465.37890625,0.0,1722.703369140625,1.0,280.66436767578125,283.46051025390625,295.32666015625,297.7611389160156,293.1499938964844,293.1499938964844,280.3500061035156,35923.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787017822265625,1.0,0.0,0.0,3.891302347183228,3.891326427459717,8.075855362221773e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8315.041015625,0.0,1264.9127197265625,2371.396484375,0.0,2278.491943359375,0.785854160785675,1.0,0.0,3.0,1.0,0.0
12403260,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.8056369423866272,0.2754838466644287,0.2500411868095398,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.9990000128746032,0.5885211825370789,0.5052024126052856,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.861144483089447,0.3410412073135376,0.2396397143602371,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874450683594,0.8472868800163269,0.3238402605056762,0.3086638152599334,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.7466140985488892,0.2189650982618332,0.995573341846466,284.7872009277344,284.95001220703125,297.9458312988281,292.2472839355469,297.42315673828125,297.2704772949219,284.7853698730469,1.0,0.5174177289009094,0.1850771754980087,0.1850771754980087,1.0,1.0,-2.760284423828125,0.2780438661575317,2.482240676879883,-0.3450399935245514,0.9039525985717772,0.9039525985717772,0.0,117.82023620605467,113.0,46814.5,0.0,1754.560302734375,1.0,280.3644104003906,283.2455139160156,295.30535888671875,297.8104858398437,293.1499938964844,293.1499938964844,280.04998779296875,36069.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927600741386414,1.0,0.0,0.0,3.888364553451538,3.888388395309448,8.063665291047073e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8430.2451171875,0.0,1263.646240234375,2371.396484375,0.0,2405.425537109375,0.7854780554771423,1.0,0.0,3.0,1.0,0.0
12403320,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.8056369423866272,0.2754838466644287,0.2500411868095398,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.9990000128746032,0.5885211825370789,0.5052024126052856,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.861144483089447,0.3410412073135376,0.2396397143602371,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874450683594,0.8472868800163269,0.3238402605056762,0.3086638152599334,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.7466140985488892,0.2189650982618332,0.995573341846466,284.7872009277344,284.95001220703125,297.9458312988281,292.2472839355469,297.42315673828125,297.2704772949219,284.7853698730469,1.0,0.5174177289009094,0.1850771754980087,0.1850771754980087,1.0,1.0,-2.760284423828125,0.2780438661575317,2.482240676879883,-0.3450399935245514,0.9039525985717772,0.9039525985717772,0.0,117.82023620605467,113.0,46814.5,0.0,1754.560302734375,1.0,280.3644104003906,283.2455139160156,295.30535888671875,297.8104858398437,293.1499938964844,293.1499938964844,280.04998779296875,36069.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927600741386414,1.0,0.0,0.0,3.888364553451538,3.888388395309448,8.063665291047073e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8430.2451171875,0.0,1263.646240234375,2371.396484375,0.0,2405.425537109375,0.7854780554771423,1.0,0.0,3.0,1.0,0.0
12403380,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58209228515625,0.8057827949523926,0.2741976976394653,0.2489453256130218,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58111572265625,0.9990000128746032,0.5869645476341248,0.5027216076850891,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5816955566406,0.8635072112083435,0.342133492231369,0.2404449582099914,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.581787109375,0.848201334476471,0.3232493698596954,0.3081838190555572,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5826721191406,0.7470791935920715,0.2182310968637466,0.99262934923172,284.5814208984375,284.95001220703125,297.9247741699219,292.2394104003906,297.398681640625,297.2450256347656,284.5785522460937,1.0,0.5153502821922302,0.1880800127983093,0.1880800127983093,1.0,1.0,-2.7528653144836426,0.2825632095336914,2.470302104949951,-0.3386793732643127,0.8974350094795227,0.8974350094795227,0.0,116.89389038085938,101.0,47906.19140625,0.0,1738.9993896484375,1.0,280.06451416015625,283.0220642089844,295.2833251953125,297.8455505371094,293.1499938964844,293.1499938964844,280.3500061035156,36240.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038105368614197,1.0,0.0,0.0,3.87735915184021,3.87738299369812,8.018083690330968e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7757.9169921875,0.0,1255.927490234375,2371.396484375,0.0,2506.315185546875,0.7837192416191101,1.0,0.0,3.0,1.0,0.0
12403440,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58209228515625,0.8057827949523926,0.2741976976394653,0.2489453256130218,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58111572265625,0.9990000128746032,0.5869645476341248,0.5027216076850891,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5816955566406,0.8635072112083435,0.342133492231369,0.2404449582099914,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.581787109375,0.848201334476471,0.3232493698596954,0.3081838190555572,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5826721191406,0.7470791935920715,0.2182310968637466,0.99262934923172,284.5814208984375,284.95001220703125,297.9247741699219,292.2394104003906,297.398681640625,297.2450256347656,284.5785522460937,1.0,0.5153502821922302,0.1880800127983093,0.1880800127983093,1.0,1.0,-2.7528653144836426,0.2825632095336914,2.470302104949951,-0.3386793732643127,0.8974350094795227,0.8974350094795227,0.0,116.89389038085938,101.0,47906.19140625,0.0,1738.9993896484375,1.0,280.06451416015625,283.0220642089844,295.2833251953125,297.8455505371094,293.1499938964844,293.1499938964844,280.3500061035156,36240.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038105368614197,1.0,0.0,0.0,3.87735915184021,3.87738299369812,8.018083690330968e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7757.9169921875,0.0,1255.927490234375,2371.396484375,0.0,2506.315185546875,0.7837192416191101,1.0,0.0,3.0,1.0,0.0
12403500,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.8081364631652832,0.2738866508007049,0.2483993172645568,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6880187988281,0.9990000128746032,0.5872786045074463,0.4973012208938598,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.8671029210090637,0.3429880440235138,0.2408397048711776,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859436035156,0.8509029746055603,0.3231762647628784,0.3078888356685638,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.7492133378982544,0.2179925590753555,0.9907568097114564,284.68707275390625,284.95001220703125,297.9141540527344,292.2353820800781,297.3923034667969,297.2397766113281,284.6956787109375,1.0,0.5128400325775146,0.189581423997879,0.189581423997879,1.0,1.0,-2.743568420410156,0.2838776111602783,2.459690809249878,-0.33531254529953,0.8966633677482605,0.8966633677482605,0.0,115.10987091064452,101.0,46772.1015625,0.0,1716.7376708984375,1.0,280.2872009277344,283.1576538085937,295.19940185546875,297.61724853515625,293.1499938964844,293.1499938964844,280.3500061035156,36225.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960938811302185,1.0,0.0,0.0,3.871592283248901,3.871616125106812,7.994250950105197e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7893.59619140625,0.0,1251.064453125,2371.396484375,0.0,2435.767333984375,0.7827375531196594,1.0,0.0,3.0,1.0,0.0
12403560,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.8126430511474609,0.2740292549133301,0.2482759058475494,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342529296875,0.9990000128746032,0.5888924598693848,0.488707572221756,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.8730513453483582,0.3442813754081726,0.2415471225976944,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73394775390625,0.8557775020599365,0.3234873414039612,0.3079398572444916,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335205078125,0.7532330751419067,0.2180365920066833,0.9899829030036926,284.734130859375,284.95001220703125,297.9034729003906,292.2312927246094,297.3926086425781,297.2431945800781,284.7351989746094,1.0,0.5096180438995361,0.1911147087812423,0.1911147087812423,1.0,1.0,-2.733075857162476,0.2850380539894104,2.44803786277771,-0.3318574726581573,0.8957411050796509,0.8957411050796509,0.0,112.46694946289062,104.0,46437.546875,0.0,1688.8502197265625,1.0,280.3366394042969,283.20361328125,295.1811218261719,297.60205078125,293.1499938964844,293.1499938964844,280.6499938964844,36192.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899119257926941,1.0,0.0,0.0,3.867499828338623,3.867523670196533,7.977359928190708e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7582.1767578125,0.0,1247.4471435546875,2371.396484375,0.0,2379.572998046875,0.7819778919219971,1.0,0.0,3.0,1.0,0.0
12403620,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8191211223602295,0.2750895023345947,0.2488934397697448,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9990000128746032,0.5946146249771118,0.4778538346290588,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8823027610778809,0.3476660549640655,0.2436352372169494,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8630042672157288,0.3248747289180755,0.3088964521884918,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7592049241065979,0.2187628448009491,0.9917490482330322,284.9252319335937,284.95001220703125,297.8819885253906,292.2230224609375,297.4063720703125,297.2670288085937,284.9274597167969,1.0,0.5070617198944092,0.1941812634468078,0.1941812634468078,1.0,1.0,-2.726534605026245,0.2898887097835541,2.436645746231079,-0.3259417712688446,0.8969106078147888,0.8969106078147888,0.0,109.41162872314452,107.0,45037.77734375,0.0,1665.0098876953125,1.0,280.63531494140625,283.4173278808594,295.1552429199219,297.48358154296875,293.1499938964844,293.1499938964844,280.95001220703125,36070.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773164689540863,1.0,0.0,0.0,3.863679170608521,3.863702774047852,7.961605206219247e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7472.08251953125,0.0,1243.3521728515625,2371.396484375,0.0,2228.99267578125,0.781202495098114,1.0,0.0,3.0,1.0,0.0
12403680,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8191211223602295,0.2750895023345947,0.2488934397697448,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9990000128746032,0.5946146249771118,0.4778538346290588,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8823027610778809,0.3476660549640655,0.2436352372169494,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8630042672157288,0.3248747289180755,0.3088964521884918,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7592049241065979,0.2187628448009491,0.9917490482330322,284.9252319335937,284.95001220703125,297.8819885253906,292.2230224609375,297.4063720703125,297.2670288085937,284.9274597167969,1.0,0.5070617198944092,0.1941812634468078,0.1941812634468078,1.0,1.0,-2.726534605026245,0.2898887097835541,2.436645746231079,-0.3259417712688446,0.8969106078147888,0.8969106078147888,0.0,109.41162872314452,107.0,45037.77734375,0.0,1665.0098876953125,1.0,280.63531494140625,283.4173278808594,295.1552429199219,297.48358154296875,293.1499938964844,293.1499938964844,280.95001220703125,36070.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773164689540863,1.0,0.0,0.0,3.863679170608521,3.863702774047852,7.961605206219247e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7472.08251953125,0.0,1243.3521728515625,2371.396484375,0.0,2228.99267578125,0.781202495098114,1.0,0.0,3.0,1.0,0.0
12403740,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.8242474794387817,0.2767685353755951,0.2502124905586242,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.9990000128746032,0.6015981435775757,0.4708893895149231,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.8900623321533203,0.3517382442951202,0.2463090568780899,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.868862509727478,0.3269467651844024,0.3106359243392944,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.7641821503639221,0.2201107144355774,0.996823251247406,285.12969970703125,284.95001220703125,297.8603820800781,292.2146301269531,297.4278259277344,297.30096435546875,285.13238525390625,1.0,0.5067159533500671,0.1972478181123733,0.1972478181123733,1.0,1.0,-2.73114275932312,0.2967679500579834,2.4343748092651367,-0.3203318119049072,0.9009115695953368,0.9009115695953368,0.0,107.79984283447266,110.0,43829.10546875,0.0,1664.2177734375,1.0,280.9352111816406,283.6394348144531,295.1573181152344,297.4193420410156,293.1499938964844,293.1499938964844,280.6499938964844,35913.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591313123703003,1.0,0.0,0.0,3.867389917373657,3.867413759231568,7.976906317708199e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8085.57763671875,0.0,1245.1488037109375,2371.396484375,0.0,2104.957763671875,0.7817020416259766,1.0,0.0,3.0,1.0,0.0
12403800,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.8242474794387817,0.2767685353755951,0.2502124905586242,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.9990000128746032,0.6015981435775757,0.4708893895149231,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.8900623321533203,0.3517382442951202,0.2463090568780899,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.868862509727478,0.3269467651844024,0.3106359243392944,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.7641821503639221,0.2201107144355774,0.996823251247406,285.12969970703125,284.95001220703125,297.8603820800781,292.2146301269531,297.4278259277344,297.30096435546875,285.13238525390625,1.0,0.5067159533500671,0.1972478181123733,0.1972478181123733,1.0,1.0,-2.73114275932312,0.2967679500579834,2.4343748092651367,-0.3203318119049072,0.9009115695953368,0.9009115695953368,0.0,107.79984283447266,110.0,43829.10546875,0.0,1664.2177734375,1.0,280.9352111816406,283.6394348144531,295.1573181152344,297.4193420410156,293.1499938964844,293.1499938964844,280.6499938964844,35913.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591313123703003,1.0,0.0,0.0,3.867389917373657,3.867413759231568,7.976906317708199e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8085.57763671875,0.0,1245.1488037109375,2371.396484375,0.0,2104.957763671875,0.7817020416259766,1.0,0.0,3.0,1.0,0.0
12403860,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8262731432914734,0.2774097919464111,0.2511377334594726,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9990000128746032,0.6071057915687561,0.4689134359359741,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8943631649017334,0.354880541563034,0.2487444132566452,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8715368509292603,0.3282751142978668,0.3121764361858368,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.7665303349494934,0.221031054854393,1.0018279552459717,284.9698791503906,284.95001220703125,297.83868408203125,292.2061462402344,297.4365234375,297.31866455078125,284.9682312011719,1.0,0.5079429745674133,0.20027756690979,0.20027756690979,1.0,1.0,-2.7406721115112305,0.3045716881752014,2.436100482940674,-0.314790278673172,0.8999561071395874,0.8999561071395874,0.0,107.6394500732422,113.0,45101.9921875,0.0,1677.4150390625,1.0,280.6633605957031,283.4527282714844,295.2535095214844,297.646728515625,293.1499938964844,293.1499938964844,280.3500061035156,35976.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726840972900391,1.0,0.0,0.0,3.869213104248047,3.869236946105957,7.984428975760238e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8263.7265625,0.0,1247.13720703125,2371.396484375,0.0,2224.71044921875,0.7820578813552856,1.0,0.0,3.0,1.0,0.0
12403920,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8262731432914734,0.2774097919464111,0.2511377334594726,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9990000128746032,0.6071057915687561,0.4689134359359741,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8943631649017334,0.354880541563034,0.2487444132566452,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8715368509292603,0.3282751142978668,0.3121764361858368,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.7665303349494934,0.221031054854393,1.0018279552459717,284.9698791503906,284.95001220703125,297.83868408203125,292.2061462402344,297.4365234375,297.31866455078125,284.9682312011719,1.0,0.5079429745674133,0.20027756690979,0.20027756690979,1.0,1.0,-2.7406721115112305,0.3045716881752014,2.436100482940674,-0.314790278673172,0.8999561071395874,0.8999561071395874,0.0,107.6394500732422,113.0,45101.9921875,0.0,1677.4150390625,1.0,280.6633605957031,283.4527282714844,295.2535095214844,297.646728515625,293.1499938964844,293.1499938964844,280.3500061035156,35976.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726840972900391,1.0,0.0,0.0,3.869213104248047,3.869236946105957,7.984428975760238e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8263.7265625,0.0,1247.13720703125,2371.396484375,0.0,2224.71044921875,0.7820578813552856,1.0,0.0,3.0,1.0,0.0
12403980,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.8238940834999084,0.2768622636795044,0.2508986294269562,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.9990000128746032,0.6099399924278259,0.4728317558765411,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.8937591314315796,0.3568896949291229,0.2503301203250885,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.8695486783981323,0.3285001516342163,0.3126526474952698,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.7647683024406433,0.2211132645606994,1.0032466650009155,284.77838134765625,284.95001220703125,297.8169250488281,292.19757080078125,297.427490234375,297.3134765625,284.7764892578125,1.0,0.5099773406982422,0.2033073157072067,0.2033073157072067,1.0,1.0,-2.7492775917053223,0.3123323917388916,2.4369451999664307,-0.3090690076351166,0.8961437940597534,0.8961437940597534,0.0,108.93070220947266,116.0,46414.0390625,0.0,1696.1275634765625,1.0,280.3646545410156,283.2388000488281,295.2619934082031,297.7428283691406,293.1499938964844,293.1499938964844,280.6499938964844,36105.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788844645023346,1.0,0.0,0.0,3.864572763442993,3.8645966053009033,7.965289228195616e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7639.36669921875,0.0,1244.3658447265625,2371.396484375,0.0,2369.902587890625,0.7813684344291687,1.0,0.0,3.0,1.0,0.0
12404040,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.8238940834999084,0.2768622636795044,0.2508986294269562,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.9990000128746032,0.6099399924278259,0.4728317558765411,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.8937591314315796,0.3568896949291229,0.2503301203250885,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.8695486783981323,0.3285001516342163,0.3126526474952698,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.7647683024406433,0.2211132645606994,1.0032466650009155,284.77838134765625,284.95001220703125,297.8169250488281,292.19757080078125,297.427490234375,297.3134765625,284.7764892578125,1.0,0.5099773406982422,0.2033073157072067,0.2033073157072067,1.0,1.0,-2.7492775917053223,0.3123323917388916,2.4369451999664307,-0.3090690076351166,0.8961437940597534,0.8961437940597534,0.0,108.93070220947266,116.0,46414.0390625,0.0,1696.1275634765625,1.0,280.3646545410156,283.2388000488281,295.2619934082031,297.7428283691406,293.1499938964844,293.1499938964844,280.6499938964844,36105.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788844645023346,1.0,0.0,0.0,3.864572763442993,3.8645966053009033,7.965289228195616e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7639.36669921875,0.0,1244.3658447265625,2371.396484375,0.0,2369.902587890625,0.7813684344291687,1.0,0.0,3.0,1.0,0.0
12404100,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8220414519309998,0.2767968475818634,0.2506822645664215,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9990000128746032,0.611023485660553,0.4758488535881042,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8926878571510315,0.3580958843231201,0.2510490119457245,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8677811026573181,0.3287108540534973,0.3127419352531433,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7631614208221436,0.2211741954088211,1.003272294998169,284.8951416015625,284.95001220703125,297.8060302734375,292.1932983398437,297.422607421875,297.31024169921875,284.9049987792969,1.0,0.5111820101737976,0.2048221975564956,0.2048221975564956,1.0,1.0,-2.753643035888672,0.3162721693515777,2.437370777130127,-0.3061959147453308,0.896868884563446,0.896868884563446,0.0,109.84934997558594,116.0,45463.14453125,0.0,1706.90087890625,1.0,280.5869445800781,283.3817443847656,295.1773986816406,297.5263671875,293.1499938964844,293.1499938964844,280.6499938964844,36070.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831529378890991,1.0,0.0,0.0,3.862692832946777,3.862716674804688,7.957541470204887e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7782.42431640625,0.0,1242.55078125,2371.396484375,0.0,2318.49462890625,0.781044602394104,1.0,0.0,3.0,1.0,0.0
12404160,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8209270238876343,0.2771535217761993,0.2508704662322998,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9990000128746032,0.6123964190483093,0.4782781600952148,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8923772573471069,0.3597159087657928,0.2520749866962433,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8666869401931763,0.3292679786682129,0.313153862953186,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7621254920959473,0.2214697301387787,1.0042649507522583,284.95684814453125,284.95001220703125,297.795166015625,292.1889953613281,297.42108154296875,297.3114318847656,284.9595031738281,1.0,0.5125588774681091,0.206209048628807,0.206209048628807,1.0,1.0,-2.7597060203552246,0.3203135132789612,2.439392566680908,-0.3036122620105743,0.8975768089294434,0.8975768089294434,0.0,110.68338012695312,119.0,45355.7265625,0.0,1719.846435546875,1.0,280.6365661621094,283.4383544921875,295.1572265625,297.5194091796875,293.1499938964844,293.1499938964844,280.95001220703125,36018.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787218689918518,1.0,0.0,0.0,3.862939119338989,3.86296272277832,7.958555556797364e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7495.6865234375,0.0,1242.339111328125,2371.396484375,0.0,2278.671875,0.7810220122337341,1.0,0.0,3.0,1.0,0.0
12404220,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.8198840022087097,0.2785584032535553,0.2519632577896118,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.9990000128746032,0.6158726811408997,0.4823153018951416,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8929585814476013,0.3636644780635834,0.2546854019165039,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.8656446933746338,0.3310483694076538,0.3146597743034363,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.7610861659049988,0.2225569039583206,1.0085653066635132,285.1697692871094,284.95001220703125,297.7734375,292.1804504394531,297.4239501953125,297.3214111328125,285.1727600097656,1.0,0.5158216953277588,0.2089827358722686,0.2089827358722686,1.0,1.0,-2.7759807109832764,0.3292518556118011,2.4467289447784424,-0.2984953820705414,0.9021705389022828,0.9021705389022828,0.0,112.30175018310548,122.0,44305.6796875,0.0,1751.92626953125,1.0,280.9353332519531,283.6676025390625,295.12847900390625,297.41680908203125,293.1499938964844,293.1499938964844,280.6499938964844,35868.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651021480560303,1.0,0.0,0.0,3.868804931640625,3.868828773498535,7.982744705259393e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8114.3330078125,0.0,1245.94677734375,2371.396484375,0.0,2157.470947265625,0.7819045186042786,1.0,0.0,3.0,1.0,0.0
12404280,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.8198840022087097,0.2785584032535553,0.2519632577896118,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.9990000128746032,0.6158726811408997,0.4823153018951416,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8929585814476013,0.3636644780635834,0.2546854019165039,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.8656446933746338,0.3310483694076538,0.3146597743034363,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.7610861659049988,0.2225569039583206,1.0085653066635132,285.1697692871094,284.95001220703125,297.7734375,292.1804504394531,297.4239501953125,297.3214111328125,285.1727600097656,1.0,0.5158216953277588,0.2089827358722686,0.2089827358722686,1.0,1.0,-2.7759807109832764,0.3292518556118011,2.4467289447784424,-0.2984953820705414,0.9021705389022828,0.9021705389022828,0.0,112.30175018310548,122.0,44305.6796875,0.0,1751.92626953125,1.0,280.9353332519531,283.6676025390625,295.12847900390625,297.41680908203125,293.1499938964844,293.1499938964844,280.6499938964844,35868.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651021480560303,1.0,0.0,0.0,3.868804931640625,3.868828773498535,7.982744705259393e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8114.3330078125,0.0,1245.94677734375,2371.396484375,0.0,2157.470947265625,0.7819045186042786,1.0,0.0,3.0,1.0,0.0
12404340,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8178079128265381,0.2790970504283905,0.2528427243232727,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.6182888746261597,0.4879153668880462,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8923826217651367,0.3667948246002197,0.2571587562561035,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8636587262153625,0.3322421908378601,0.3161221742630005,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7592979073524475,0.2232837527990341,1.0130088329315186,285.0163879394531,284.95001220703125,297.7518005371094,292.17193603515625,297.4176330566406,297.3196716308594,285.0149841308594,1.0,0.5195726752281189,0.2117564380168914,0.2117564380168914,1.0,1.0,-2.7938406467437744,0.338648110628128,2.4551925659179688,-0.2931739091873169,0.9018793106079102,0.9018793106079102,0.0,114.40203857421876,125.0,45690.59375,0.0,1789.067626953125,1.0,280.663330078125,283.4862365722656,295.21875,297.6392517089844,293.1499938964844,293.1499938964844,280.3500061035156,35930.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783019542694092,1.0,0.0,0.0,3.872790813446045,3.872814655303955,7.999200875019596e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8301.572265625,0.0,1249.708740234375,2371.396484375,0.0,2274.907958984375,0.7826375961303711,1.0,0.0,3.0,1.0,0.0
12404400,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8178079128265381,0.2790970504283905,0.2528427243232727,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.6182888746261597,0.4879153668880462,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8923826217651367,0.3667948246002197,0.2571587562561035,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8636587262153625,0.3322421908378601,0.3161221742630005,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7592979073524475,0.2232837527990341,1.0130088329315186,285.0163879394531,284.95001220703125,297.7518005371094,292.17193603515625,297.4176330566406,297.3196716308594,285.0149841308594,1.0,0.5195726752281189,0.2117564380168914,0.2117564380168914,1.0,1.0,-2.7938406467437744,0.338648110628128,2.4551925659179688,-0.2931739091873169,0.9018793106079102,0.9018793106079102,0.0,114.40203857421876,125.0,45690.59375,0.0,1789.067626953125,1.0,280.663330078125,283.4862365722656,295.21875,297.6392517089844,293.1499938964844,293.1499938964844,280.3500061035156,35930.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783019542694092,1.0,0.0,0.0,3.872790813446045,3.872814655303955,7.999200875019596e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8301.572265625,0.0,1249.708740234375,2371.396484375,0.0,2274.907958984375,0.7826375961303711,1.0,0.0,3.0,1.0,0.0
12404460,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.812745988368988,0.278495192527771,0.2526004016399383,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.9990000128746032,0.6184468269348145,0.4970251023769378,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8886551856994629,0.3688015639781952,0.2587827742099762,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.8588005900382996,0.3323903381824493,0.3165710568428039,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.7549492716789246,0.2232032418251037,1.0139307975769043,284.8287658691406,284.95001220703125,297.7303161621094,292.1635437011719,297.39727783203125,297.2997741699219,284.8270568847656,1.0,0.5233468413352966,0.2143468558788299,0.2143468558788299,1.0,1.0,-2.80810022354126,0.3471036255359649,2.460996627807617,-0.2879773378372192,0.8987650275230408,0.8987650275230408,0.0,117.32087707519533,128.0,47078.09765625,0.0,1824.9737548828125,1.0,280.3645935058594,283.2752685546875,295.2281799316406,297.7393798828125,293.1499938964844,293.1499938964844,280.6499938964844,36057.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944638133049011,1.0,0.0,0.0,3.870449781417847,3.870473623275757,7.989533514773939e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7679.02783203125,0.0,1248.7952880859375,2371.396484375,0.0,2420.921142578125,0.7823460698127747,1.0,0.0,3.0,1.0,0.0
12404520,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.812745988368988,0.278495192527771,0.2526004016399383,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.9990000128746032,0.6184468269348145,0.4970251023769378,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8886551856994629,0.3688015639781952,0.2587827742099762,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.8588005900382996,0.3323903381824493,0.3165710568428039,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.7549492716789246,0.2232032418251037,1.0139307975769043,284.8287658691406,284.95001220703125,297.7303161621094,292.1635437011719,297.39727783203125,297.2997741699219,284.8270568847656,1.0,0.5233468413352966,0.2143468558788299,0.2143468558788299,1.0,1.0,-2.80810022354126,0.3471036255359649,2.460996627807617,-0.2879773378372192,0.8987650275230408,0.8987650275230408,0.0,117.32087707519533,128.0,47078.09765625,0.0,1824.9737548828125,1.0,280.3645935058594,283.2752685546875,295.2281799316406,297.7393798828125,293.1499938964844,293.1499938964844,280.6499938964844,36057.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944638133049011,1.0,0.0,0.0,3.870449781417847,3.870473623275757,7.989533514773939e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7679.02783203125,0.0,1248.7952880859375,2371.396484375,0.0,2420.921142578125,0.7823460698127747,1.0,0.0,3.0,1.0,0.0
12404580,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8079659342765808,0.2787474393844604,0.2525737285614013,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.6186283826828003,0.5059778094291687,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8853224515914917,0.3716518878936767,0.2605683207511902,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8542355895042419,0.3331117331981659,0.317062497138977,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7507494688034058,0.2234268188476562,1.0145105123519895,285.0075378417969,284.95001220703125,297.708984375,292.1552734375,297.3831481933594,297.28759765625,285.0101318359375,1.0,0.5271050333976746,0.2169372886419296,0.2169372886419296,1.0,1.0,-2.8222570419311523,0.3556540906429291,2.466602802276612,-0.2827493548393249,0.900881052017212,0.900881052017212,0.0,120.23636627197266,131.0,46040.12890625,0.0,1861.044921875,1.0,280.6366577148437,283.4748229980469,295.1253662109375,297.5194091796875,293.1499938964844,293.1499938964844,280.3500061035156,35971.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847447395324707,1.0,0.0,0.0,3.871096611022949,3.8711204528808594,7.99220401859202e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8262.0322265625,0.0,1248.64404296875,2371.396484375,0.0,2332.843505859375,0.7823978662490845,1.0,0.0,3.0,1.0,0.0
12404640,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8079659342765808,0.2787474393844604,0.2525737285614013,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.6186283826828003,0.5059778094291687,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8853224515914917,0.3716518878936767,0.2605683207511902,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8542355895042419,0.3331117331981659,0.317062497138977,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7507494688034058,0.2234268188476562,1.0145105123519895,285.0075378417969,284.95001220703125,297.708984375,292.1552734375,297.3831481933594,297.28759765625,285.0101318359375,1.0,0.5271050333976746,0.2169372886419296,0.2169372886419296,1.0,1.0,-2.8222570419311523,0.3556540906429291,2.466602802276612,-0.2827493548393249,0.900881052017212,0.900881052017212,0.0,120.23636627197266,131.0,46040.12890625,0.0,1861.044921875,1.0,280.6366577148437,283.4748229980469,295.1253662109375,297.5194091796875,293.1499938964844,293.1499938964844,280.3500061035156,35971.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847447395324707,1.0,0.0,0.0,3.871096611022949,3.8711204528808594,7.99220401859202e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8262.0322265625,0.0,1248.64404296875,2371.396484375,0.0,2332.843505859375,0.7823978662490845,1.0,0.0,3.0,1.0,0.0
12404700,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8062554001808167,0.2788955569267273,0.2528703212738037,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.6186697483062744,0.5097684860229492,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.884373664855957,0.3730926215648651,0.2616981565952301,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8526243567466736,0.3335261046886444,0.317585825920105,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.749237596988678,0.2235862165689468,1.0156983137130735,284.90057373046875,284.95001220703125,297.6983947753906,292.1512145996094,297.37664794921875,297.2823791503906,284.89215087890625,1.0,0.5290611982345581,0.2182324975728988,0.2182324975728988,1.0,1.0,-2.8305842876434326,0.3602266311645508,2.470357656478882,-0.2800827324390411,0.8995550274848938,0.8995550274848938,0.0,121.57201385498048,131.0,47127.1796875,0.0,1880.5897216796875,1.0,280.4131164550781,283.3398132324219,295.18194580078125,297.7031555175781,293.1499938964844,293.1499938964844,280.3500061035156,36008.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908313870429993,1.0,0.0,0.0,3.8710145950317374,3.871038436889648,7.991865231815609e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8113.29443359375,0.0,1248.8736572265625,2371.396484375,0.0,2387.911865234375,0.7823851108551025,1.0,0.0,3.0,1.0,0.0
12404760,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8038157820701599,0.2787104845046997,0.252865195274353,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9990000128746032,0.6182002425193787,0.5143007040023804,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.882731020450592,0.3741997182369232,0.2625911235809326,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.8504326343536377,0.3336667716503143,0.3178683519363403,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.7472262978553772,0.2235501110553741,1.0161219835281372,284.8512878417969,284.95001220703125,297.6878662109375,292.1471862792969,297.3668518066406,297.2728271484375,284.8498840332031,1.0,0.5309929847717285,0.2194697111845016,0.2194697111845016,1.0,1.0,-2.83794903755188,0.36451455950737,2.4734344482421875,-0.2774668335914612,0.8983588814735413,0.8983588814735413,0.0,123.08518981933594,134.0,47366.31640625,0.0,1899.567138671875,1.0,280.3634338378906,283.2925720214844,295.1845397949219,297.6920166015625,293.1499938964844,293.1499938964844,280.6499938964844,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952830195426941,1.0,0.0,0.0,3.8689587116241455,3.868982553482056,7.98337850937969e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7688.1025390625,0.0,1247.5784912109375,2371.396484375,0.0,2428.3798828125,0.7820899486541748,1.0,0.0,3.0,1.0,0.0
12404820,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7995819449424744,0.2791910171508789,0.2531037032604217,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,0.6178886294364929,0.5227830410003662,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8800839781761169,0.3772829473018646,0.2645798027515411,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8466107845306396,0.3346090912818908,0.3186088800430298,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7436690330505371,0.2239148467779159,1.0174143314361572,285.0326843261719,284.95001220703125,297.6670227050781,292.1393127441406,297.3556213378906,297.2642822265625,285.0353088378906,1.0,0.5348690748214722,0.2219441533088684,0.2219441533088684,1.0,1.0,-2.853260040283203,0.3732847273349762,2.479975461959839,-0.272257000207901,0.9008341431617736,0.9008341431617736,0.0,126.00137329101562,137.0,46342.84375,0.0,1938.200927734375,1.0,280.6365966796875,283.4940490722656,295.108154296875,297.5110168457031,293.1499938964844,293.1499938964844,280.3500061035156,35959.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858313322067261,1.0,0.0,0.0,3.8701770305633545,3.8702008724212646,7.988408015080495e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8281.3701171875,0.0,1247.799072265625,2371.396484375,0.0,2342.651123046875,0.7822278738021851,1.0,0.0,3.0,1.0,0.0
12404880,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7995819449424744,0.2791910171508789,0.2531037032604217,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,0.6178886294364929,0.5227830410003662,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8800839781761169,0.3772829473018646,0.2645798027515411,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8466107845306396,0.3346090912818908,0.3186088800430298,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7436690330505371,0.2239148467779159,1.0174143314361572,285.0326843261719,284.95001220703125,297.6670227050781,292.1393127441406,297.3556213378906,297.2642822265625,285.0353088378906,1.0,0.5348690748214722,0.2219441533088684,0.2219441533088684,1.0,1.0,-2.853260040283203,0.3732847273349762,2.479975461959839,-0.272257000207901,0.9008341431617736,0.9008341431617736,0.0,126.00137329101562,137.0,46342.84375,0.0,1938.200927734375,1.0,280.6365966796875,283.4940490722656,295.108154296875,297.5110168457031,293.1499938964844,293.1499938964844,280.3500061035156,35959.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858313322067261,1.0,0.0,0.0,3.8701770305633545,3.8702008724212646,7.988408015080495e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8281.3701171875,0.0,1247.799072265625,2371.396484375,0.0,2342.651123046875,0.7822278738021851,1.0,0.0,3.0,1.0,0.0
12404940,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7957693338394165,0.2792408466339111,0.2534955143928528,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,0.6168428063392639,0.5309371948242188,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8778272867202759,0.3799203932285309,0.2666843831539154,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8432266116142273,0.3352645933628082,0.3195328116416931,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7405301332473755,0.2241162210702896,1.0194379091262815,284.87847900390625,284.95001220703125,297.646484375,292.1316833496094,297.3417663574219,297.25244140625,284.877197265625,1.0,0.5388445854187012,0.2244186103343963,0.2244186103343963,1.0,1.0,-2.8696064949035645,0.3823877871036529,2.4872186183929443,-0.2668571174144745,0.8986868858337402,0.8986868858337402,0.0,128.90904235839844,125.0,47706.0390625,0.0,1978.860107421875,1.0,280.3634033203125,283.3134765625,295.17303466796875,297.6954040527344,293.1499938964844,293.1499938964844,280.6499938964844,36039.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973589301109314,1.0,0.0,0.0,3.868906497955322,3.868930101394653,7.983163072822208e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7710.13916015625,0.0,1247.390380859375,2371.396484375,0.0,2447.303466796875,0.7820640206336975,1.0,0.0,3.0,1.0,0.0
