time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405000,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7957693338394165,0.2792408466339111,0.2534955143928528,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,0.6168428063392639,0.5309371948242188,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8778272867202759,0.3799203932285309,0.2666843831539154,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8432266116142273,0.3352645933628082,0.3195328116416931,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7405301332473755,0.2241162210702896,1.0194379091262815,284.87847900390625,284.95001220703125,297.646484375,292.1316833496094,297.3417663574219,297.25244140625,284.877197265625,1.0,0.5388445854187012,0.2244186103343963,0.2244186103343963,1.0,1.0,-2.8696064949035645,0.3823877871036529,2.4872186183929443,-0.2668571174144745,0.8986868858337402,0.8986868858337402,0.0,128.90904235839844,125.0,47706.0390625,0.0,1978.860107421875,1.0,280.3634033203125,283.3134765625,295.17303466796875,297.6954040527344,293.1499938964844,293.1499938964844,280.6499938964844,36039.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973589301109314,1.0,0.0,0.0,3.868906497955322,3.868930101394653,7.983163072822208e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7710.13916015625,0.0,1247.390380859375,2371.396484375,0.0,2447.303466796875,0.7820640206336975,1.0,0.0,3.0,1.0,0.0
12405060,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7982370853424072,0.2797106504440307,0.253614991903305,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.9990000128746032,0.6168161034584045,0.5264164209365845,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8825130462646484,0.3829962611198425,0.2685826122760772,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8460477590560913,0.3362021744251251,0.3201556205749511,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7426822185516357,0.224484384059906,1.020167350769043,285.0479431152344,284.95001220703125,297.6263122558594,292.1243591308594,297.3348388671875,297.2492980957031,285.0495300292969,1.0,0.5373722910881042,0.2267561703920364,0.2267561703920364,1.0,1.0,-2.8682451248168945,0.3875615894794464,2.4806833267211914,-0.2612091898918152,0.9013129472732544,0.9013129472732544,0.0,127.5892562866211,113.0,46521.12890625,0.0,1970.133544921875,1.0,280.6365966796875,283.5055847167969,295.0952453613281,297.5107421875,293.1499938964844,293.1499938964844,280.3500061035156,35944.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884314060211182,1.0,0.0,0.0,3.870949029922485,3.870972871780396,7.991594657141832e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8293.765625,0.0,1248.3114013671875,2371.396484375,0.0,2366.160888671875,0.7823461890220642,1.0,0.0,3.0,1.0,0.0
12405120,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7982370853424072,0.2797106504440307,0.253614991903305,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.9990000128746032,0.6168161034584045,0.5264164209365845,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8825130462646484,0.3829962611198425,0.2685826122760772,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8460477590560913,0.3362021744251251,0.3201556205749511,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7426822185516357,0.224484384059906,1.020167350769043,285.0479431152344,284.95001220703125,297.6263122558594,292.1243591308594,297.3348388671875,297.2492980957031,285.0495300292969,1.0,0.5373722910881042,0.2267561703920364,0.2267561703920364,1.0,1.0,-2.8682451248168945,0.3875615894794464,2.4806833267211914,-0.2612091898918152,0.9013129472732544,0.9013129472732544,0.0,127.5892562866211,113.0,46521.12890625,0.0,1970.133544921875,1.0,280.6365966796875,283.5055847167969,295.0952453613281,297.5107421875,293.1499938964844,293.1499938964844,280.3500061035156,35944.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884314060211182,1.0,0.0,0.0,3.870949029922485,3.870972871780396,7.991594657141832e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8293.765625,0.0,1248.3114013671875,2371.396484375,0.0,2366.160888671875,0.7823461890220642,1.0,0.0,3.0,1.0,0.0
12405180,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8061174154281616,0.2796631455421448,0.253701239824295,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9990000128746032,0.6188170909881592,0.5117013454437256,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.893211305141449,0.3854793012142181,0.270425409078598,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8543291091918945,0.3367557227611542,0.3207570016384125,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7495327591896057,0.2246242612600326,1.0208057165145874,284.8660888671875,284.95001220703125,297.6065368652344,292.1173400878906,297.3300170898437,297.2489318847656,284.8631896972656,1.0,0.5324230194091797,0.2290937453508377,0.2290937453508377,1.0,1.0,-2.854381799697876,0.390099287033081,2.464282512664795,-0.2554918229579925,0.8988308310508728,0.8988308310508728,0.0,122.9911880493164,116.0,47531.140625,0.0,1925.224609375,1.0,280.3634033203125,283.3038635253906,295.1538391113281,297.6756896972656,293.1499938964844,293.1499938964844,280.6499938964844,36041.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799020528793335,1.0,0.0,0.0,3.869706392288208,3.869730234146118,7.986465107023832e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7694.97607421875,0.0,1248.05810546875,2371.396484375,0.0,2462.47314453125,0.7822014093399048,1.0,0.0,3.0,1.0,0.0
12405240,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8061174154281616,0.2796631455421448,0.253701239824295,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9990000128746032,0.6188170909881592,0.5117013454437256,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.893211305141449,0.3854793012142181,0.270425409078598,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8543291091918945,0.3367557227611542,0.3207570016384125,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7495327591896057,0.2246242612600326,1.0208057165145874,284.8660888671875,284.95001220703125,297.6065368652344,292.1173400878906,297.3300170898437,297.2489318847656,284.8631896972656,1.0,0.5324230194091797,0.2290937453508377,0.2290937453508377,1.0,1.0,-2.854381799697876,0.390099287033081,2.464282512664795,-0.2554918229579925,0.8988308310508728,0.8988308310508728,0.0,122.9911880493164,116.0,47531.140625,0.0,1925.224609375,1.0,280.3634033203125,283.3038635253906,295.1538391113281,297.6756896972656,293.1499938964844,293.1499938964844,280.6499938964844,36041.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799020528793335,1.0,0.0,0.0,3.869706392288208,3.869730234146118,7.986465107023832e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7694.97607421875,0.0,1248.05810546875,2371.396484375,0.0,2462.47314453125,0.7822014093399048,1.0,0.0,3.0,1.0,0.0
12405300,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8083767890930176,0.2796855270862579,0.2535293400287628,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6205943822860718,0.5071194767951965,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8968122601509094,0.3867575824260711,0.2711613178253174,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8569288849830627,0.3370357155799866,0.3208586573600769,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7516252994537354,0.2246874272823333,1.0204954147338867,284.9715881347656,284.95001220703125,297.5968017578125,292.1139831542969,297.329833984375,297.2514343261719,284.98004150390625,1.0,0.5310865044593811,0.2302625328302383,0.2302625328302383,1.0,1.0,-2.849286794662476,0.3917613923549652,2.457525491714477,-0.252909243106842,0.8999534845352173,0.8999534845352173,0.0,121.54306030273438,116.0,46430.18359375,0.0,1910.005859375,1.0,280.5868225097656,283.437744140625,295.08465576171875,297.4746398925781,293.1499938964844,293.1499938964844,280.6499938964844,36008.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927924990653992,1.0,0.0,0.0,3.869331121444702,3.869354963302612,7.984915555425687e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7832.52734375,0.0,1247.487060546875,2371.396484375,0.0,2405.719970703125,0.7821393609046936,1.0,0.0,3.0,1.0,0.0
12405360,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8104462623596191,0.2800670564174652,0.2537088990211487,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9990000128746032,0.6228632926940918,0.5035696029663086,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9001348614692688,0.3884013593196869,0.2721762955188751,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8592528700828552,0.3376170396804809,0.3212535083293915,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7534911632537842,0.2249687761068344,1.021170735359192,285.0228576660156,284.95001220703125,297.5871887207031,292.1106872558594,297.3334655761719,297.2588806152344,285.0245666503906,1.0,0.5302972793579102,0.2315281331539154,0.2315281331539154,1.0,1.0,-2.847736358642578,0.394391804933548,2.4533445835113525,-0.2500380575656891,0.9009953737258912,0.9009953737258912,0.0,120.5215301513672,119.0,46207.96484375,0.0,1902.5513916015625,1.0,280.6365966796875,283.4862670898437,295.072021484375,297.47369384765625,293.1499938964844,293.1499938964844,280.3500061035156,35960.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788047730922699,1.0,0.0,0.0,3.870912313461304,3.8709359169006334,7.991442885213473e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8262.8798828125,0.0,1248.4078369140625,2371.396484375,0.0,2362.68798828125,0.7823541760444641,1.0,0.0,3.0,1.0,0.0
12405420,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8123039603233337,0.2800276279449463,0.2539065778255462,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9990000128746032,0.626246452331543,0.5004355907440186,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.904219925403595,0.3908369243144989,0.2740585505962372,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8616458177566528,0.3381628096103668,0.3219580948352813,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7553333044052124,0.225139781832695,1.0224875211715698,284.8518371582031,284.95001220703125,297.5683288574219,292.1044616699219,297.3328857421875,297.2637634277344,284.8498840332031,1.0,0.5300259590148926,0.2340593487024307,0.2340593487024307,1.0,1.0,-2.848896741867065,0.4006229341030121,2.4482738971710205,-0.2441526800394058,0.8983752131462097,0.8983752131462097,0.0,119.72046661376952,122.0,47345.66796875,0.0,1900.47607421875,1.0,280.3634033203125,283.2919616699219,295.1356506347656,297.6435546875,293.1499938964844,293.1499938964844,280.6499938964844,36055.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797459602355957,1.0,0.0,0.0,3.868926286697388,3.868950128555298,7.983245495779556e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7675.9833984375,0.0,1247.529541015625,2371.396484375,0.0,2448.2216796875,0.7820802927017212,1.0,0.0,3.0,1.0,0.0
12405480,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8123039603233337,0.2800276279449463,0.2539065778255462,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9990000128746032,0.626246452331543,0.5004355907440186,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.904219925403595,0.3908369243144989,0.2740585505962372,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8616458177566528,0.3381628096103668,0.3219580948352813,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7553333044052124,0.225139781832695,1.0224875211715698,284.8518371582031,284.95001220703125,297.5683288574219,292.1044616699219,297.3328857421875,297.2637634277344,284.8498840332031,1.0,0.5300259590148926,0.2340593487024307,0.2340593487024307,1.0,1.0,-2.848896741867065,0.4006229341030121,2.4482738971710205,-0.2441526800394058,0.8983752131462097,0.8983752131462097,0.0,119.72046661376952,122.0,47345.66796875,0.0,1900.47607421875,1.0,280.3634033203125,283.2919616699219,295.1356506347656,297.6435546875,293.1499938964844,293.1499938964844,280.6499938964844,36055.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797459602355957,1.0,0.0,0.0,3.868926286697388,3.868950128555298,7.983245495779556e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7675.9833984375,0.0,1247.529541015625,2371.396484375,0.0,2448.2216796875,0.7820802927017212,1.0,0.0,3.0,1.0,0.0
12405540,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8121107220649719,0.2804681062698364,0.2540333271026611,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.6292451620101929,0.5010528564453125,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9059533476829528,0.393783837556839,0.2758871912956238,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8618308305740356,0.339045763015747,0.3225645720958709,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7552661895751953,0.2255188673734665,1.023468852043152,285.0228576660156,284.95001220703125,297.54998779296875,292.09869384765625,297.3337707519531,297.2702331542969,285.02508544921875,1.0,0.5309795141220093,0.2365905493497848,0.2365905493497848,1.0,1.0,-2.8538897037506104,0.4077436923980713,2.446146011352539,-0.2382771670818328,0.9006462097167969,0.9006462097167969,0.0,120.0667953491211,125.0,46183.90234375,0.0,1910.10888671875,1.0,280.6365966796875,283.4848937988281,295.06134033203125,297.4574890136719,293.1499938964844,293.1499938964844,280.3500061035156,35964.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867829203605652,1.0,0.0,0.0,3.869922876358032,3.8699467182159424,7.987358685568324e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8257.3232421875,0.0,1247.6297607421875,2371.396484375,0.0,2351.24853515625,0.7821872234344482,1.0,0.0,3.0,1.0,0.0
12405600,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8121107220649719,0.2804681062698364,0.2540333271026611,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.6292451620101929,0.5010528564453125,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9059533476829528,0.393783837556839,0.2758871912956238,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8618308305740356,0.339045763015747,0.3225645720958709,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7552661895751953,0.2255188673734665,1.023468852043152,285.0228576660156,284.95001220703125,297.54998779296875,292.09869384765625,297.3337707519531,297.2702331542969,285.02508544921875,1.0,0.5309795141220093,0.2365905493497848,0.2365905493497848,1.0,1.0,-2.8538897037506104,0.4077436923980713,2.446146011352539,-0.2382771670818328,0.9006462097167969,0.9006462097167969,0.0,120.0667953491211,125.0,46183.90234375,0.0,1910.10888671875,1.0,280.6365966796875,283.4848937988281,295.06134033203125,297.4574890136719,293.1499938964844,293.1499938964844,280.3500061035156,35964.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867829203605652,1.0,0.0,0.0,3.869922876358032,3.8699467182159424,7.987358685568324e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8257.3232421875,0.0,1247.6297607421875,2371.396484375,0.0,2351.24853515625,0.7821872234344482,1.0,0.0,3.0,1.0,0.0
12405660,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8109467029571533,0.2804669141769409,0.2543241381645202,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6310731172561646,0.5038402676582336,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9064329862594604,0.3962412476539612,0.2778327465057373,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.860949695110321,0.3396191895008087,0.3233563899993896,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.75431889295578,0.2257107347249984,1.0251904726028442,284.8614196777344,284.95001220703125,297.5321044921875,292.09326171875,297.327880859375,297.2679443359375,284.8598327636719,1.0,0.5329093933105469,0.2389089167118072,0.2389089167118072,1.0,1.0,-2.8629491329193115,0.4153309762477875,2.447618246078491,-0.2327392697334289,0.8982212543487549,0.8982212543487549,0.0,121.15418243408205,128.0,47446.390625,0.0,1929.930419921875,1.0,280.3634033203125,283.29840087890625,295.12921142578125,297.63922119140625,293.1499938964844,293.1499938964844,280.6499938964844,36051.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972142696380615,1.0,0.0,0.0,3.868108749389648,3.868132591247559,7.979871838870167e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7681.3828125,0.0,1246.8289794921875,2371.396484375,0.0,2445.9833984375,0.7819352746009827,1.0,0.0,3.0,1.0,0.0
12405720,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8109467029571533,0.2804669141769409,0.2543241381645202,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6310731172561646,0.5038402676582336,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9064329862594604,0.3962412476539612,0.2778327465057373,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.860949695110321,0.3396191895008087,0.3233563899993896,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.75431889295578,0.2257107347249984,1.0251904726028442,284.8614196777344,284.95001220703125,297.5321044921875,292.09326171875,297.327880859375,297.2679443359375,284.8598327636719,1.0,0.5329093933105469,0.2389089167118072,0.2389089167118072,1.0,1.0,-2.8629491329193115,0.4153309762477875,2.447618246078491,-0.2327392697334289,0.8982212543487549,0.8982212543487549,0.0,121.15418243408205,128.0,47446.390625,0.0,1929.930419921875,1.0,280.3634033203125,283.29840087890625,295.12921142578125,297.63922119140625,293.1499938964844,293.1499938964844,280.6499938964844,36051.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972142696380615,1.0,0.0,0.0,3.868108749389648,3.868132591247559,7.979871838870167e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7681.3828125,0.0,1246.8289794921875,2371.396484375,0.0,2445.9833984375,0.7819352746009827,1.0,0.0,3.0,1.0,0.0
12405780,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8086217641830444,0.2809378802776336,0.2545224130153656,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9990000128746032,0.6325401663780212,0.5086427927017212,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9055376648902892,0.3992051780223846,0.2797056138515472,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8588540554046631,0.3405281901359558,0.3240320980548858,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7523015141487122,0.2260953336954116,1.0264232158660889,285.0384521484375,284.95001220703125,297.5145263671875,292.0881042480469,297.3234558105469,297.2673034667969,285.0408630371094,1.0,0.5354151725769043,0.2412272840738296,0.2412272840738296,1.0,1.0,-2.873499155044556,0.4233119189739227,2.4501872062683105,-0.2272017151117324,0.9007434248924256,0.9007434248924256,0.0,122.8468246459961,131.0,46368.35546875,0.0,1955.255859375,1.0,280.6365661621094,283.4962463378906,295.05572509765625,297.4593811035156,293.1499938964844,293.1499938964844,280.3500061035156,35954.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875665426254272,1.0,0.0,0.0,3.869586229324341,3.869610071182251,7.985968863977178e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8270.1025390625,0.0,1247.2735595703125,2371.396484375,0.0,2358.33447265625,0.782119631767273,1.0,0.0,3.0,1.0,0.0
12405840,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8086217641830444,0.2809378802776336,0.2545224130153656,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9990000128746032,0.6325401663780212,0.5086427927017212,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9055376648902892,0.3992051780223846,0.2797056138515472,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8588540554046631,0.3405281901359558,0.3240320980548858,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7523015141487122,0.2260953336954116,1.0264232158660889,285.0384521484375,284.95001220703125,297.5145263671875,292.0881042480469,297.3234558105469,297.2673034667969,285.0408630371094,1.0,0.5354151725769043,0.2412272840738296,0.2412272840738296,1.0,1.0,-2.873499155044556,0.4233119189739227,2.4501872062683105,-0.2272017151117324,0.9007434248924256,0.9007434248924256,0.0,122.8468246459961,131.0,46368.35546875,0.0,1955.255859375,1.0,280.6365661621094,283.4962463378906,295.05572509765625,297.4593811035156,293.1499938964844,293.1499938964844,280.3500061035156,35954.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875665426254272,1.0,0.0,0.0,3.869586229324341,3.869610071182251,7.985968863977178e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8270.1025390625,0.0,1247.2735595703125,2371.396484375,0.0,2358.33447265625,0.782119631767273,1.0,0.0,3.0,1.0,0.0
12405900,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8077383041381836,0.281124472618103,0.2548559308052063,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9990000128746032,0.6330593228340149,0.5109795928001404,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.9053513407707214,0.4006198644638061,0.2808277904987335,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8580452799797058,0.3409738540649414,0.3245881199836731,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7515106201171875,0.2262950837612152,1.0277758836746216,284.93084716796875,284.95001220703125,297.505859375,292.0856018066406,297.32037353515625,297.26593017578125,284.9225769042969,1.0,0.5368978381156921,0.2423864603042602,0.2423864603042602,1.0,1.0,-2.880352020263672,0.4276867806911468,2.452665090560913,-0.2243642807006836,0.8996112942695618,0.8996112942695618,0.0,123.74192810058594,131.0,47458.13671875,0.0,1970.7965087890625,1.0,280.41314697265625,283.361083984375,295.1176452636719,297.65106201171875,293.1499938964844,293.1499938964844,280.3500061035156,35989.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940016388893127,1.0,0.0,0.0,3.869990348815918,3.870014190673828,7.987637218320742e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8123.33837890625,0.0,1247.880859375,2371.396484375,0.0,2416.71533203125,0.7821889519691467,1.0,0.0,3.0,1.0,0.0
12405960,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8059432506561279,0.2809564769268036,0.254863828420639,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990000128746032,0.632973849773407,0.5143727660179138,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9042028784751892,0.4016572833061218,0.2816759347915649,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8564347624778748,0.3411186039447784,0.3248744904994964,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7500337958335876,0.2262805998325348,1.0282796621322632,284.8814392089844,284.95001220703125,297.49725341796875,292.0831604003906,297.3132629394531,297.2593078613281,284.88006591796875,1.0,0.5384312272071838,0.243447333574295,0.243447333574295,1.0,1.0,-2.8864104747772217,0.4316777288913727,2.454732894897461,-0.2217139899730682,0.8986160755157471,0.8986160755157471,0.0,124.9017333984375,134.0,47699.56640625,0.0,1986.4044189453125,1.0,280.3634033203125,283.31353759765625,295.1229553222656,297.644287109375,293.1499938964844,293.1499938964844,280.6499938964844,36036.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987682223320007,1.0,0.0,0.0,3.868480682373047,3.868504524230957,7.98140604274522e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7698.12841796875,0.0,1247.0146484375,2371.396484375,0.0,2460.16845703125,0.7819864153862,1.0,0.0,3.0,1.0,0.0
12406020,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8025641441345215,0.2814403772354126,0.2550967931747436,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9990000128746032,0.6332010626792908,0.5212069749832153,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9021612405776978,0.4046128392219543,0.28355872631073,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.853367030620575,0.3420389890670776,0.3255847692489624,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.747182309627533,0.2266544550657272,1.029576301574707,285.0608215332031,284.95001220703125,297.480224609375,292.07843017578125,297.3059997558594,297.2548217773437,285.0633239746094,1.0,0.5416866540908813,0.2455690950155258,0.2455690950155258,1.0,1.0,-2.899575710296631,0.4399285614490509,2.4596471786499023,-0.2164674252271652,0.9014554619789124,0.9014554619789124,0.0,127.29004669189452,137.0,46661.98828125,0.0,2019.88427734375,1.0,280.6365966796875,283.51336669921875,295.0489807128906,297.4662475585937,293.1499938964844,293.1499938964844,280.3500061035156,35936.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896995544433594,1.0,0.0,0.0,3.870825290679932,3.870849132537842,7.991083634806273e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8291.677734375,0.0,1248.146728515625,2371.396484375,0.0,2377.648193359375,0.782318651676178,1.0,0.0,3.0,1.0,0.0
12406080,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8025641441345215,0.2814403772354126,0.2550967931747436,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9990000128746032,0.6332010626792908,0.5212069749832153,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9021612405776978,0.4046128392219543,0.28355872631073,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.853367030620575,0.3420389890670776,0.3255847692489624,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.747182309627533,0.2266544550657272,1.029576301574707,285.0608215332031,284.95001220703125,297.480224609375,292.07843017578125,297.3059997558594,297.2548217773437,285.0633239746094,1.0,0.5416866540908813,0.2455690950155258,0.2455690950155258,1.0,1.0,-2.899575710296631,0.4399285614490509,2.4596471786499023,-0.2164674252271652,0.9014554619789124,0.9014554619789124,0.0,127.29004669189452,137.0,46661.98828125,0.0,2019.88427734375,1.0,280.6365966796875,283.51336669921875,295.0489807128906,297.4662475585937,293.1499938964844,293.1499938964844,280.3500061035156,35936.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896995544433594,1.0,0.0,0.0,3.870825290679932,3.870849132537842,7.991083634806273e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8291.677734375,0.0,1248.146728515625,2371.396484375,0.0,2377.648193359375,0.782318651676178,1.0,0.0,3.0,1.0,0.0
12406140,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7992361187934875,0.2814664244651794,0.2554609775543213,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.6324832439422607,0.5283180475234985,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9001082181930542,0.4070422947406769,0.2855280935764313,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8503628969192505,0.3426333665847778,0.3264487981796264,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7444139122962952,0.2268284261226654,1.0314579010009766,284.9063415527344,284.95001220703125,297.4634094238281,292.07391357421875,297.2945556640625,297.2450256347656,284.905029296875,1.0,0.5452118515968323,0.2476908415555954,0.2476908415555954,1.0,1.0,-2.9142308235168457,0.4485998451709747,2.4656310081481934,-0.2110448181629181,0.8996747136116028,0.8996747136116028,0.0,129.84494018554688,140.0,48041.625,0.0,2056.9658203125,1.0,280.3634033203125,283.3328552246094,295.1155090332031,297.6527404785156,293.1499938964844,293.1499938964844,280.6499938964844,36015.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012497425079346,1.0,0.0,0.0,3.870713472366333,3.870737314224243,7.990622066245123e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7721.1064453125,0.0,1248.6776123046875,2371.396484375,0.0,2482.85693359375,0.782355546951294,1.0,0.0,3.0,1.0,0.0
12406200,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7992361187934875,0.2814664244651794,0.2554609775543213,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.6324832439422607,0.5283180475234985,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9001082181930542,0.4070422947406769,0.2855280935764313,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8503628969192505,0.3426333665847778,0.3264487981796264,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7444139122962952,0.2268284261226654,1.0314579010009766,284.9063415527344,284.95001220703125,297.4634094238281,292.07391357421875,297.2945556640625,297.2450256347656,284.905029296875,1.0,0.5452118515968323,0.2476908415555954,0.2476908415555954,1.0,1.0,-2.9142308235168457,0.4485998451709747,2.4656310081481934,-0.2110448181629181,0.8996747136116028,0.8996747136116028,0.0,129.84494018554688,140.0,48041.625,0.0,2056.9658203125,1.0,280.3634033203125,283.3328552246094,295.1155090332031,297.6527404785156,293.1499938964844,293.1499938964844,280.6499938964844,36015.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012497425079346,1.0,0.0,0.0,3.870713472366333,3.870737314224243,7.990622066245123e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7721.1064453125,0.0,1248.6776123046875,2371.396484375,0.0,2482.85693359375,0.782355546951294,1.0,0.0,3.0,1.0,0.0
12406260,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.7955496311187744,0.2819595038890838,0.2557134330272674,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9990000128746032,0.6315333843231201,0.5360136032104492,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.8976678848266602,0.4099849760532379,0.2874077260494232,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8470271825790405,0.3435584008693695,0.327174961566925,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.741352379322052,0.2272181212902069,1.0328444242477417,285.0871276855469,284.95001220703125,297.44683837890625,292.0695495605469,297.2874450683594,297.2406005859375,285.08966064453125,1.0,0.5488070249557495,0.249670535326004,0.249670535326004,1.0,1.0,-2.9285788536071777,0.4569383263587951,2.471640586853028,-0.2059629261493683,0.9028763771057128,0.9028763771057128,0.0,132.5816192626953,143.0,47034.640625,0.0,2094.7841796875,1.0,280.6366271972656,283.53387451171875,295.0418701171875,297.4764709472656,293.1499938964844,293.1499938964844,280.3500061035156,35914.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925383448600769,1.0,0.0,0.0,3.874125242233277,3.8741490840911865,8.004714686649095e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8319.826171875,0.0,1250.6787109375,2371.396484375,0.0,2403.410400390625,0.7828726768493652,1.0,0.0,3.0,1.0,0.0
12406320,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.7955496311187744,0.2819595038890838,0.2557134330272674,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9990000128746032,0.6315333843231201,0.5360136032104492,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.8976678848266602,0.4099849760532379,0.2874077260494232,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8470271825790405,0.3435584008693695,0.327174961566925,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.741352379322052,0.2272181212902069,1.0328444242477417,285.0871276855469,284.95001220703125,297.44683837890625,292.0695495605469,297.2874450683594,297.2406005859375,285.08966064453125,1.0,0.5488070249557495,0.249670535326004,0.249670535326004,1.0,1.0,-2.9285788536071777,0.4569383263587951,2.471640586853028,-0.2059629261493683,0.9028763771057128,0.9028763771057128,0.0,132.5816192626953,143.0,47034.640625,0.0,2094.7841796875,1.0,280.6366271972656,283.53387451171875,295.0418701171875,297.4764709472656,293.1499938964844,293.1499938964844,280.3500061035156,35914.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925383448600769,1.0,0.0,0.0,3.874125242233277,3.8741490840911865,8.004714686649095e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8319.826171875,0.0,1250.6787109375,2371.396484375,0.0,2403.410400390625,0.7828726768493652,1.0,0.0,3.0,1.0,0.0
12406380,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7921043634414673,0.2819912731647491,0.2560910284519195,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.6296163201332092,0.5436353087425232,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8954156041145325,0.4123942852020263,0.2893711030483246,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8439409732818604,0.3441541492938995,0.3280490040779114,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.738547146320343,0.2274179011583328,1.0348775386810305,284.9344482421875,284.95001220703125,297.4304504394531,292.0653381347656,297.2779541015625,297.23321533203125,284.9332580566406,1.0,0.5525566339492798,0.2516502141952514,0.2516502141952514,1.0,1.0,-2.944051504135132,0.4656018912792206,2.478449821472168,-0.2007197141647339,0.9014813899993896,0.9014813899993896,0.0,135.37889099121094,131.0,48453.69140625,0.0,2135.174560546875,1.0,280.36334228515625,283.354736328125,295.1081237792969,297.66473388671875,293.1499938964844,293.1499938964844,280.04998779296875,35990.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043192625045776,1.0,0.0,0.0,3.875174999237061,3.87519884109497,8.009052976376552e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8511.5673828125,0.0,1252.1451416015625,2371.396484375,0.0,2510.980712890625,0.7831098437309265,1.0,0.0,3.0,1.0,0.0
12406440,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7921043634414673,0.2819912731647491,0.2560910284519195,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.6296163201332092,0.5436353087425232,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8954156041145325,0.4123942852020263,0.2893711030483246,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8439409732818604,0.3441541492938995,0.3280490040779114,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.738547146320343,0.2274179011583328,1.0348775386810305,284.9344482421875,284.95001220703125,297.4304504394531,292.0653381347656,297.2779541015625,297.23321533203125,284.9332580566406,1.0,0.5525566339492798,0.2516502141952514,0.2516502141952514,1.0,1.0,-2.944051504135132,0.4656018912792206,2.478449821472168,-0.2007197141647339,0.9014813899993896,0.9014813899993896,0.0,135.37889099121094,131.0,48453.69140625,0.0,2135.174560546875,1.0,280.36334228515625,283.354736328125,295.1081237792969,297.66473388671875,293.1499938964844,293.1499938964844,280.04998779296875,35990.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043192625045776,1.0,0.0,0.0,3.875174999237061,3.87519884109497,8.009052976376552e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8511.5673828125,0.0,1252.1451416015625,2371.396484375,0.0,2510.980712890625,0.7831098437309265,1.0,0.0,3.0,1.0,0.0
12406500,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.7919660210609436,0.2816150784492492,0.2558818459510803,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.9990000128746032,0.6280484199523926,0.5434677600860596,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.8961998820304871,0.4131720960140228,0.2900200188159942,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.8440786004066467,0.3440922796726227,0.3281162083148956,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.7385485768318176,0.2272453904151916,1.034564971923828,284.801025390625,284.95001220703125,297.4223022460937,292.06329345703125,297.2709655761719,297.22662353515625,284.7916564941406,1.0,0.5521999001502991,0.2526400685310364,0.2526400685310364,1.0,1.0,-2.9441041946411133,0.4681418836116791,2.4759624004364014,-0.1979533284902572,0.8992093801498413,0.8992093801498413,0.0,135.34454345703125,131.0,49571.015625,0.0,2135.0615234375,1.0,280.11871337890625,283.19647216796875,295.1383361816406,297.806640625,293.1499938964844,293.1499938964844,280.04998779296875,36061.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135193586349487,1.0,0.0,0.0,3.8734207153320312,3.873444557189941,8.001803166735044e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8319.3212890625,0.0,1251.2628173828125,2371.396484375,0.0,2595.64013671875,0.7828473448753357,1.0,0.0,3.0,1.0,0.0
12406560,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.7928040027618408,0.281022161245346,0.2553851008415222,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73883056640625,0.9990000128746032,0.6265363097190857,0.5407440662384033,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.8981785178184509,0.4137091338634491,0.2904243469238281,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.8452473282814026,0.343808501958847,0.3278946578502655,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.7393902540206909,0.2268919497728347,1.0331532955169678,284.7391052246094,284.95001220703125,297.4142150878906,292.061279296875,297.2632141113281,297.2189636230469,284.7366027832031,1.0,0.5507535934448242,0.2535819411277771,0.2535819411277771,1.0,1.0,-2.938765048980713,0.469299852848053,2.4694652557373047,-0.1954999417066574,0.8971380591392517,0.8971380591392517,0.0,134.35504150390625,119.0,49702.89453125,0.0,2120.924072265625,1.0,280.06463623046875,283.1390991210937,295.1165466308594,297.75640869140625,293.1499938964844,293.1499938964844,280.3500061035156,36129.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183627128601074,1.0,0.0,0.0,3.869462013244629,3.869485855102539,7.985455567904864e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7855.84130859375,0.0,1248.5555419921875,2371.396484375,0.0,2640.40771484375,0.7822407484054565,1.0,0.0,3.0,1.0,0.0
12406620,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.799032986164093,0.2809187173843384,0.254813015460968,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.6265254616737366,0.5273688435554504,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9072776436805724,0.4158763885498047,0.2915602922439575,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8519183993339539,0.344077318906784,0.3277114629745483,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7446759343147278,0.2267186045646667,1.030753493309021,284.8892822265625,284.95001220703125,297.39813232421875,292.05731201171875,297.2576904296875,297.2164611816406,284.89019775390625,1.0,0.545329749584198,0.2554656565189361,0.2554656565189361,1.0,1.0,-2.9202678203582764,0.4697290360927582,2.4505388736724854,-0.1908779740333557,0.8975089192390442,0.8975089192390442,0.0,129.8301239013672,122.0,48256.7109375,0.0,2066.887939453125,1.0,280.33660888671875,283.3174743652344,295.0194396972656,297.5255432128906,293.1499938964844,293.1499938964844,280.6499938964844,36064.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071916103363037,1.0,0.0,0.0,3.865756273269653,3.865780115127564,7.970168667270627e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7676.4677734375,0.0,1245.009521484375,2371.396484375,0.0,2537.355224609375,0.7815531492233276,1.0,0.0,3.0,1.0,0.0
12406680,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.799032986164093,0.2809187173843384,0.254813015460968,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.6265254616737366,0.5273688435554504,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9072776436805724,0.4158763885498047,0.2915602922439575,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8519183993339539,0.344077318906784,0.3277114629745483,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7446759343147278,0.2267186045646667,1.030753493309021,284.8892822265625,284.95001220703125,297.39813232421875,292.05731201171875,297.2576904296875,297.2164611816406,284.89019775390625,1.0,0.545329749584198,0.2554656565189361,0.2554656565189361,1.0,1.0,-2.9202678203582764,0.4697290360927582,2.4505388736724854,-0.1908779740333557,0.8975089192390442,0.8975089192390442,0.0,129.8301239013672,122.0,48256.7109375,0.0,2066.887939453125,1.0,280.33660888671875,283.3174743652344,295.0194396972656,297.5255432128906,293.1499938964844,293.1499938964844,280.6499938964844,36064.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071916103363037,1.0,0.0,0.0,3.865756273269653,3.865780115127564,7.970168667270627e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7676.4677734375,0.0,1245.009521484375,2371.396484375,0.0,2537.355224609375,0.7815531492233276,1.0,0.0,3.0,1.0,0.0
12406740,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8048584461212158,0.281939685344696,0.2554157376289367,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.9990000128746032,0.630146861076355,0.5175233483314514,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9160345792770386,0.4191361963748932,0.2935816645622253,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8579489588737488,0.345405638217926,0.3286323547363281,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.7495028972625732,0.2273700535297393,1.0322916507720947,285.0731811523437,284.95001220703125,297.38214111328125,292.0534362792969,297.2625427246094,297.2273254394531,285.0749816894531,1.0,0.5430543422698975,0.2573493719100952,0.2573493719100952,1.0,1.0,-2.9145212173461914,0.4731867015361786,2.441334724426269,-0.186414822936058,0.9006131887435913,0.9006131887435913,0.0,126.84733581542967,125.0,46828.84765625,0.0,2042.385498046875,1.0,280.6353454589844,283.5250549316406,294.9925231933594,297.4062194824219,293.1499938964844,293.1499938964844,280.3500061035156,35940.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918940186500549,1.0,0.0,0.0,3.868225336074829,3.8682491779327393,7.98035273419373e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8289.458984375,0.0,1246.0413818359375,2371.396484375,0.0,2397.5576171875,0.7818691730499268,1.0,0.0,3.0,1.0,0.0
12406800,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8048584461212158,0.281939685344696,0.2554157376289367,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.9990000128746032,0.630146861076355,0.5175233483314514,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9160345792770386,0.4191361963748932,0.2935816645622253,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8579489588737488,0.345405638217926,0.3286323547363281,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.7495028972625732,0.2273700535297393,1.0322916507720947,285.0731811523437,284.95001220703125,297.38214111328125,292.0534362792969,297.2625427246094,297.2273254394531,285.0749816894531,1.0,0.5430543422698975,0.2573493719100952,0.2573493719100952,1.0,1.0,-2.9145212173461914,0.4731867015361786,2.441334724426269,-0.186414822936058,0.9006131887435913,0.9006131887435913,0.0,126.84733581542967,125.0,46828.84765625,0.0,2042.385498046875,1.0,280.6353454589844,283.5250549316406,294.9925231933594,297.4062194824219,293.1499938964844,293.1499938964844,280.3500061035156,35940.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918940186500549,1.0,0.0,0.0,3.868225336074829,3.8682491779327393,7.98035273419373e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8289.458984375,0.0,1246.0413818359375,2371.396484375,0.0,2397.5576171875,0.7818691730499268,1.0,0.0,3.0,1.0,0.0
