time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406860,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8074316382408142,0.2821148335933685,0.2558689713478088,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.6331426501274109,0.5135917067527771,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9209480285644532,0.4214256107807159,0.2954280972480774,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8609078526496887,0.3461385667324066,0.3295661807060241,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7518423199653625,0.2276976853609085,1.0344473123550415,284.90386962890625,284.95001220703125,297.36627197265625,292.04962158203125,297.2613220214844,297.23046875,284.9019470214844,1.0,0.5427407622337341,0.2595092356204986,0.2595092356204986,1.0,1.0,-2.916271448135376,0.479131132364273,2.437140464782715,-0.1808883994817733,0.8986994028091431,0.8986994028091431,0.0,125.82984161376952,128.0,47981.9765625,0.0,2040.2200927734373,1.0,280.3633728027344,283.33209228515625,295.0816650390625,297.6144714355469,293.1499938964844,293.1499938964844,280.6499938964844,36021.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019793033599854,1.0,0.0,0.0,3.867877960205078,3.867901802062988,7.978919711604249e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7709.92333984375,0.0,1246.400146484375,2371.396484375,0.0,2489.53515625,0.7818663120269775,1.0,0.0,3.0,1.0,0.0
12406920,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8074316382408142,0.2821148335933685,0.2558689713478088,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.6331426501274109,0.5135917067527771,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9209480285644532,0.4214256107807159,0.2954280972480774,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8609078526496887,0.3461385667324066,0.3295661807060241,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7518423199653625,0.2276976853609085,1.0344473123550415,284.90386962890625,284.95001220703125,297.36627197265625,292.04962158203125,297.2613220214844,297.23046875,284.9019470214844,1.0,0.5427407622337341,0.2595092356204986,0.2595092356204986,1.0,1.0,-2.916271448135376,0.479131132364273,2.437140464782715,-0.1808883994817733,0.8986994028091431,0.8986994028091431,0.0,125.82984161376952,128.0,47981.9765625,0.0,2040.2200927734373,1.0,280.3633728027344,283.33209228515625,295.0816650390625,297.6144714355469,293.1499938964844,293.1499938964844,280.6499938964844,36021.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019793033599854,1.0,0.0,0.0,3.867877960205078,3.867901802062988,7.978919711604249e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7709.92333984375,0.0,1246.400146484375,2371.396484375,0.0,2489.53515625,0.7818663120269775,1.0,0.0,3.0,1.0,0.0
12406980,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8074213266372681,0.2826050817966461,0.2560655772686004,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9990000128746032,0.6356168389320374,0.5140058398246765,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.92264723777771,0.424105167388916,0.2970743775367737,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8612527847290039,0.3470590114593506,0.3302323222160339,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.7519425749778748,0.2281166017055511,1.035710334777832,285.072265625,284.95001220703125,297.3504333496094,292.0458374023437,297.2615661621094,297.2353820800781,285.0743408203125,1.0,0.5436659455299377,0.2616690993309021,0.2616690993309021,1.0,1.0,-2.9212963581085205,0.4859276115894317,2.435368776321411,-0.175303429365158,0.9016161561012268,0.9016161561012268,0.0,126.13209533691406,131.0,46799.6796875,0.0,2050.11376953125,1.0,280.6365661621094,283.5224304199219,295.012939453125,297.4377136230469,293.1499938964844,293.1499938964844,280.3500061035156,35926.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792380690574646,1.0,0.0,0.0,3.870759963989258,3.870783805847168,7.990813628566684e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8293.9921875,0.0,1248.008056640625,2371.396484375,0.0,2401.977783203125,0.7822961211204529,1.0,0.0,3.0,1.0,0.0
12407040,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8074213266372681,0.2826050817966461,0.2560655772686004,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9990000128746032,0.6356168389320374,0.5140058398246765,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.92264723777771,0.424105167388916,0.2970743775367737,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8612527847290039,0.3470590114593506,0.3302323222160339,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.7519425749778748,0.2281166017055511,1.035710334777832,285.072265625,284.95001220703125,297.3504333496094,292.0458374023437,297.2615661621094,297.2353820800781,285.0743408203125,1.0,0.5436659455299377,0.2616690993309021,0.2616690993309021,1.0,1.0,-2.9212963581085205,0.4859276115894317,2.435368776321411,-0.175303429365158,0.9016161561012268,0.9016161561012268,0.0,126.13209533691406,131.0,46799.6796875,0.0,2050.11376953125,1.0,280.6365661621094,283.5224304199219,295.012939453125,297.4377136230469,293.1499938964844,293.1499938964844,280.3500061035156,35926.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792380690574646,1.0,0.0,0.0,3.870759963989258,3.870783805847168,7.990813628566684e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8293.9921875,0.0,1248.008056640625,2371.396484375,0.0,2401.977783203125,0.7822961211204529,1.0,0.0,3.0,1.0,0.0
12407100,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.8073613047599792,0.282777190208435,0.2563759088516235,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.9990000128746032,0.6365275382995605,0.5147426724433899,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.923341691493988,0.4253503680229187,0.2980766594409942,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.861297070980072,0.3474791347980499,0.3307571411132812,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.7518927454948425,0.2283088564872741,1.036981463432312,284.9617004394531,284.95001220703125,297.3425598144531,292.0439758300781,297.2606201171875,297.2365417480469,284.95343017578125,1.0,0.5445380210876465,0.2627490162849426,0.2627490162849426,1.0,1.0,-2.9259181022644043,0.4898562729358673,2.43606185913086,-0.1724139899015426,0.9006584286689758,0.9006584286689758,0.0,126.51168823242188,131.0,47864.11328125,0.0,2059.758544921875,1.0,280.4131164550781,283.3849792480469,295.07476806640625,297.6282043457031,293.1499938964844,293.1499938964844,280.3500061035156,35962.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986571788787842,1.0,0.0,0.0,3.871806383132935,3.8718302249908447,7.995135433702671e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8144.8466796875,0.0,1249.1517333984375,2371.396484375,0.0,2459.154052734375,0.7824788689613342,1.0,0.0,3.0,1.0,0.0
12407160,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8062307834625244,0.2825881242752075,0.2563546001911163,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.6367331743240356,0.5168390274047852,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9227386116981506,0.4261990785598755,0.2987879514694214,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8603498935699463,0.3475849628448486,0.3309987783432007,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7510013580322266,0.2282809466123581,1.037371039390564,284.91046142578125,284.95001220703125,297.33465576171875,292.0421142578125,297.2557983398437,297.2326354980469,284.9089050292969,1.0,0.5455523729324341,0.263663649559021,0.263663649559021,1.0,1.0,-2.9300270080566406,0.4932696223258972,2.4367575645446777,-0.1699059903621673,0.8998377919197083,0.8998377919197083,0.0,127.2483367919922,134.0,48083.48828125,0.0,2070.3505859375,1.0,280.3634033203125,283.33563232421875,295.08013916015625,297.6202087402344,293.1499938964844,293.1499938964844,280.6499938964844,36009.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032200336456299,1.0,0.0,0.0,3.870939016342163,3.870962858200073,7.991553161446063e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7716.27734375,0.0,1248.815673828125,2371.396484375,0.0,2500.90185546875,0.7823885679244995,1.0,0.0,3.0,1.0,0.0
12407220,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8038402199745178,0.2830257713794708,0.2565273642539978,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.9990000128746032,0.6372775435447693,0.5217028856277466,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.9213374853134156,0.4288400113582611,0.3004213869571686,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.8582255244255066,0.3484236598014831,0.3316120207309723,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.749000608921051,0.2286278009414672,1.0384483337402344,285.0853881835937,284.95001220703125,297.31890869140625,292.0383605957031,297.2521057128906,297.2323913574219,285.0876770019531,1.0,0.547991156578064,0.2654929459095001,0.2654929459095001,1.0,1.0,-2.9400711059570312,0.5005280375480652,2.4395430088043213,-0.1649584025144577,0.902976095676422,0.902976095676422,0.0,128.98211669921875,137.0,46997.02734375,0.0,2096.03466796875,1.0,280.6366271972656,283.5316162109375,295.0072021484375,297.44061279296875,293.1499938964844,293.1499938964844,280.3500061035156,35913.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938119769096375,1.0,0.0,0.0,3.874421834945679,3.874445676803589,8.005940799193922e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8308.2216796875,0.0,1250.912841796875,2371.396484375,0.0,2414.989501953125,0.7829225063323975,1.0,0.0,3.0,1.0,0.0
12407280,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8038402199745178,0.2830257713794708,0.2565273642539978,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.9990000128746032,0.6372775435447693,0.5217028856277466,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.9213374853134156,0.4288400113582611,0.3004213869571686,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.8582255244255066,0.3484236598014831,0.3316120207309723,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.749000608921051,0.2286278009414672,1.0384483337402344,285.0853881835937,284.95001220703125,297.31890869140625,292.0383605957031,297.2521057128906,297.2323913574219,285.0876770019531,1.0,0.547991156578064,0.2654929459095001,0.2654929459095001,1.0,1.0,-2.9400711059570312,0.5005280375480652,2.4395430088043213,-0.1649584025144577,0.902976095676422,0.902976095676422,0.0,128.98211669921875,137.0,46997.02734375,0.0,2096.03466796875,1.0,280.6366271972656,283.5316162109375,295.0072021484375,297.44061279296875,293.1499938964844,293.1499938964844,280.3500061035156,35913.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938119769096375,1.0,0.0,0.0,3.874421834945679,3.874445676803589,8.005940799193922e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8308.2216796875,0.0,1250.912841796875,2371.396484375,0.0,2414.989501953125,0.7829225063323975,1.0,0.0,3.0,1.0,0.0
12407340,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8011427521705627,0.2829982042312622,0.2568312585353851,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6366243362426758,0.5274731516838074,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.91947340965271,0.4309406280517578,0.3021585643291473,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8557830452919006,0.3489190340042114,0.3323731124401092,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7467641234397888,0.2287692576646804,1.0401190519332886,284.9287109375,284.95001220703125,297.3031616210937,292.0346069335937,297.24383544921875,297.2264099121094,284.9273681640625,1.0,0.550922155380249,0.2673222422599792,0.2673222422599792,1.0,1.0,-2.952385902404785,0.5083966255187988,2.4439892768859863,-0.1598187237977981,0.9014756083488464,0.9014756083488464,0.0,131.0774383544922,140.0,48363.8046875,0.0,2127.593017578125,1.0,280.36334228515625,283.3492431640625,295.0744934082031,297.6268310546875,293.1499938964844,293.1499938964844,280.04998779296875,35993.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050002455711365,1.0,0.0,0.0,3.8753483295440674,3.8753721714019775,8.009770340322575e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8495.728515625,0.0,1252.308837890625,2371.396484375,0.0,2517.22900390625,0.78314208984375,1.0,0.0,3.0,1.0,0.0
12407400,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8011427521705627,0.2829982042312622,0.2568312585353851,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6366243362426758,0.5274731516838074,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.91947340965271,0.4309406280517578,0.3021585643291473,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8557830452919006,0.3489190340042114,0.3323731124401092,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7467641234397888,0.2287692576646804,1.0401190519332886,284.9287109375,284.95001220703125,297.3031616210937,292.0346069335937,297.24383544921875,297.2264099121094,284.9273681640625,1.0,0.550922155380249,0.2673222422599792,0.2673222422599792,1.0,1.0,-2.952385902404785,0.5083966255187988,2.4439892768859863,-0.1598187237977981,0.9014756083488464,0.9014756083488464,0.0,131.0774383544922,140.0,48363.8046875,0.0,2127.593017578125,1.0,280.36334228515625,283.3492431640625,295.0744934082031,297.6268310546875,293.1499938964844,293.1499938964844,280.04998779296875,35993.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050002455711365,1.0,0.0,0.0,3.8753483295440674,3.8753721714019775,8.009770340322575e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8495.728515625,0.0,1252.308837890625,2371.396484375,0.0,2517.22900390625,0.78314208984375,1.0,0.0,3.0,1.0,0.0
12407460,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7959876656532288,0.2820238471031189,0.2562255263328552,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.6335691213607788,0.5362263321876526,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.9147990345954896,0.4320069253444671,0.3031158745288849,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.8511437773704529,0.3485190570354461,0.3322792649269104,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.744873046875,0.7426254153251648,0.2282439321279525,1.038925290107727,284.7441101074219,284.95001220703125,297.2873840332031,292.03082275390625,297.2279968261719,297.2105712890625,284.7426147460937,1.0,0.5539085865020752,0.269004076719284,0.269004076719284,1.0,1.0,-2.961785316467285,0.5152093172073364,2.4465761184692383,-0.155074343085289,0.8972424864768982,0.8972424864768982,0.0,133.9329833984375,143.0,49773.09375,0.0,2158.183837890625,1.0,280.0645751953125,283.14215087890625,295.0855407714844,297.7239990234375,293.1499938964844,293.1499938964844,280.3500061035156,36127.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188642859458923,1.0,0.0,0.0,3.869609117507935,3.8696329593658447,7.986063792486675e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7852.462890625,0.0,1248.6650390625,2371.396484375,0.0,2645.050537109375,0.7822666764259338,1.0,0.0,3.0,1.0,0.0
12407520,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7959876656532288,0.2820238471031189,0.2562255263328552,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.6335691213607788,0.5362263321876526,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.9147990345954896,0.4320069253444671,0.3031158745288849,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.8511437773704529,0.3485190570354461,0.3322792649269104,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.744873046875,0.7426254153251648,0.2282439321279525,1.038925290107727,284.7441101074219,284.95001220703125,297.2873840332031,292.03082275390625,297.2279968261719,297.2105712890625,284.7426147460937,1.0,0.5539085865020752,0.269004076719284,0.269004076719284,1.0,1.0,-2.961785316467285,0.5152093172073364,2.4465761184692383,-0.155074343085289,0.8972424864768982,0.8972424864768982,0.0,133.9329833984375,143.0,49773.09375,0.0,2158.183837890625,1.0,280.0645751953125,283.14215087890625,295.0855407714844,297.7239990234375,293.1499938964844,293.1499938964844,280.3500061035156,36127.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188642859458923,1.0,0.0,0.0,3.869609117507935,3.8696329593658447,7.986063792486675e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7852.462890625,0.0,1248.6650390625,2371.396484375,0.0,2645.050537109375,0.7822666764259338,1.0,0.0,3.0,1.0,0.0
12407580,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7914736270904541,0.2819931507110595,0.2559327483177185,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9990000128746032,0.6305732131004333,0.5445616245269775,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.91092449426651,0.4341732263565063,0.3043743371963501,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.846991240978241,0.348821073770523,0.3323484063148498,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7388134598731995,0.228112444281578,1.0378429889678955,284.92156982421875,284.95001220703125,297.27154541015625,292.0269775390625,297.2217102050781,297.2070007324219,284.9239501953125,1.0,0.5569373965263367,0.2706859111785888,0.2706859111785888,1.0,1.0,-2.971742391586304,0.5221935510635376,2.449548959732056,-0.1503808945417404,0.8982135653495789,0.8982135653495789,0.0,136.7257080078125,131.0,48677.0234375,0.0,2189.6181640625,1.0,280.33660888671875,283.3409729003906,294.9942932128906,297.5125427246094,293.1499938964844,293.1499938964844,280.6499938964844,36045.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808689296245575,1.0,0.0,0.0,3.866729974746704,3.8667538166046143,7.974184086378955e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7699.1181640625,0.0,1245.6536865234375,2371.396484375,0.0,2551.128173828125,0.7817077040672302,1.0,0.0,3.0,1.0,0.0
12407640,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7914736270904541,0.2819931507110595,0.2559327483177185,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9990000128746032,0.6305732131004333,0.5445616245269775,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.91092449426651,0.4341732263565063,0.3043743371963501,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.846991240978241,0.348821073770523,0.3323484063148498,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7388134598731995,0.228112444281578,1.0378429889678955,284.92156982421875,284.95001220703125,297.27154541015625,292.0269775390625,297.2217102050781,297.2070007324219,284.9239501953125,1.0,0.5569373965263367,0.2706859111785888,0.2706859111785888,1.0,1.0,-2.971742391586304,0.5221935510635376,2.449548959732056,-0.1503808945417404,0.8982135653495789,0.8982135653495789,0.0,136.7257080078125,131.0,48677.0234375,0.0,2189.6181640625,1.0,280.33660888671875,283.3409729003906,294.9942932128906,297.5125427246094,293.1499938964844,293.1499938964844,280.6499938964844,36045.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808689296245575,1.0,0.0,0.0,3.866729974746704,3.8667538166046143,7.974184086378955e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7699.1181640625,0.0,1245.6536865234375,2371.396484375,0.0,2551.128173828125,0.7817077040672302,1.0,0.0,3.0,1.0,0.0
12407700,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7925406098365784,0.2824157476425171,0.2561632394790649,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.9990000128746032,0.6298353672027588,0.542917013168335,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9130375385284424,0.4357489645481109,0.3053386807441711,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8481199741363525,0.3493801355361938,0.3327253758907318,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7396085858345032,0.2283291965723037,1.0382882356643677,285.060302734375,284.95001220703125,297.2635803222656,292.0250244140625,297.2226867675781,297.2105712890625,285.0693664550781,1.0,0.5563997626304626,0.2715268135070801,0.2715268135070801,1.0,1.0,-2.9722065925598145,0.5245499014854431,2.4476566314697266,-0.1479401141405105,0.9002914428710938,0.9002914428710938,0.0,136.27540588378906,131.0,47587.328125,0.0,2188.1201171875,1.0,280.5810852050781,283.5027770996094,294.9570007324219,297.3683166503906,293.1499938964844,293.1499938964844,280.6499938964844,35971.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000444173812866,1.0,0.0,0.0,3.867780923843384,3.867804765701294,7.97851896550128e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7878.27001953125,0.0,1245.9239501953125,2371.396484375,0.0,2471.8310546875,0.7818417549133301,1.0,0.0,3.0,1.0,0.0
12407760,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.7957262396812439,0.2830425798892975,0.2566088140010834,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.9990000128746032,0.6300979256629944,0.5375427603721619,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.9178249835968018,0.4375507533550262,0.3064960837364197,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.8513296842575073,0.3501540720462799,0.3333202004432678,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7421697378158569,0.2287190705537796,1.0394402742385864,285.1166687011719,284.95001220703125,297.255615234375,292.0230712890625,297.2255249023437,297.216552734375,285.1182861328125,1.0,0.5549637675285339,0.2723404169082641,0.2723404169082641,1.0,1.0,-2.969778060913086,0.5261123180389404,2.4436655044555664,-0.1457840949296951,0.9020158052444458,0.9020158052444458,0.0,134.63134765625,134.0,47368.18359375,0.0,2175.53369140625,1.0,280.6353454589844,283.5565185546875,294.9715881347656,297.4098205566406,293.1499938964844,293.1499938964844,280.3500061035156,35907.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954120635986328,1.0,0.0,0.0,3.870842456817627,3.870866298675537,7.991154689079849e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8327.4619140625,0.0,1247.927490234375,2371.396484375,0.0,2429.55517578125,0.7822944521903992,1.0,0.0,3.0,1.0,0.0
12407820,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7977136373519897,0.2832034230232239,0.2570626437664032,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9990000128746032,0.6304643154144287,0.5345936417579651,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.921981692314148,0.4398999810218811,0.3083996772766113,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8536065220832825,0.3508521914482116,0.3342357873916626,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7438993453979492,0.2290073782205581,1.041422724723816,284.9494323730469,284.95001220703125,297.2396240234375,292.01904296875,297.222412109375,297.21728515625,284.9476318359375,1.0,0.555137038230896,0.2739675939083099,0.2739675939083099,1.0,1.0,-2.972539186477661,0.53117835521698,2.441360712051392,-0.1414767950773239,0.9007154107093811,0.9007154107093811,0.0,133.8869171142578,137.0,48588.921875,0.0,2176.552978515625,1.0,280.36334228515625,283.3660583496094,295.0572814941406,297.6191711425781,293.1499938964844,293.1499938964844,280.04998779296875,35983.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067663908004761,1.0,0.0,0.0,3.872258424758911,3.8722825050354,7.997002740012249e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8510.34765625,0.0,1249.69384765625,2371.396484375,0.0,2533.447265625,0.7825943827629089,1.0,0.0,3.0,1.0,0.0
12407880,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7977136373519897,0.2832034230232239,0.2570626437664032,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9990000128746032,0.6304643154144287,0.5345936417579651,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.921981692314148,0.4398999810218811,0.3083996772766113,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8536065220832825,0.3508521914482116,0.3342357873916626,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7438993453979492,0.2290073782205581,1.041422724723816,284.9494323730469,284.95001220703125,297.2396240234375,292.01904296875,297.222412109375,297.21728515625,284.9476318359375,1.0,0.555137038230896,0.2739675939083099,0.2739675939083099,1.0,1.0,-2.972539186477661,0.53117835521698,2.441360712051392,-0.1414767950773239,0.9007154107093811,0.9007154107093811,0.0,133.8869171142578,137.0,48588.921875,0.0,2176.552978515625,1.0,280.36334228515625,283.3660583496094,295.0572814941406,297.6191711425781,293.1499938964844,293.1499938964844,280.04998779296875,35983.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067663908004761,1.0,0.0,0.0,3.872258424758911,3.8722825050354,7.997002740012249e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8510.34765625,0.0,1249.69384765625,2371.396484375,0.0,2533.447265625,0.7825943827629089,1.0,0.0,3.0,1.0,0.0
12407940,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.7953935861587524,0.2822521924972534,0.2564465701580047,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.9990000128746032,0.6287627816200256,0.537857711315155,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.9209451079368592,0.4410390853881836,0.3093838393688202,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.8518533706665039,0.3504929542541504,0.3341505229473114,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.7422228455543518,0.2285391092300415,1.0402867794036863,284.75604248046875,284.95001220703125,297.2234802246094,292.014892578125,297.2105712890625,297.206787109375,284.7541809082031,1.0,0.5561993718147278,0.2755947709083557,0.2755947709083557,1.0,1.0,-2.975438117980957,0.5362914800643921,2.4391465187072754,-0.1370117515325546,0.8965812921524048,0.8965812921524048,0.0,134.9364471435547,125.0,49879.359375,0.0,2186.9091796875,1.0,280.0646057128906,283.1513671875,295.0690612792969,297.71453857421875,293.1499938964844,293.1499938964844,280.3500061035156,36119.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206411600112915,1.0,0.0,0.0,3.8669278621673584,3.866951704025269,7.974999789439607e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7857.591796875,0.0,1246.4033203125,2371.396484375,0.0,2661.51025390625,0.7817913293838501,1.0,0.0,3.0,1.0,0.0
12408000,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.7953935861587524,0.2822521924972534,0.2564465701580047,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.9990000128746032,0.6287627816200256,0.537857711315155,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.9209451079368592,0.4410390853881836,0.3093838393688202,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.8518533706665039,0.3504929542541504,0.3341505229473114,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.7422228455543518,0.2285391092300415,1.0402867794036863,284.75604248046875,284.95001220703125,297.2234802246094,292.014892578125,297.2105712890625,297.206787109375,284.7541809082031,1.0,0.5561993718147278,0.2755947709083557,0.2755947709083557,1.0,1.0,-2.975438117980957,0.5362914800643921,2.4391465187072754,-0.1370117515325546,0.8965812921524048,0.8965812921524048,0.0,134.9364471435547,125.0,49879.359375,0.0,2186.9091796875,1.0,280.0646057128906,283.1513671875,295.0690612792969,297.71453857421875,293.1499938964844,293.1499938964844,280.3500061035156,36119.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206411600112915,1.0,0.0,0.0,3.8669278621673584,3.866951704025269,7.974999789439607e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7857.591796875,0.0,1246.4033203125,2371.396484375,0.0,2661.51025390625,0.7817913293838501,1.0,0.0,3.0,1.0,0.0
12408060,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.799065351486206,0.2821376621723175,0.2559276819229126,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.6280609369277954,0.5296131372451782,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9278087615966796,0.4431908428668976,0.3105117082595825,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8560048937797546,0.3507111966609955,0.3339865803718567,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7453892230987549,0.2283788174390792,1.0382819175720217,284.9132080078125,284.95001220703125,297.2071838378906,292.0106201171875,297.2059326171875,297.2054748535156,284.9143371582031,1.0,0.5525204539299011,0.277252584695816,0.277252584695816,1.0,1.0,-2.963672161102295,0.53770911693573,2.4259629249572754,-0.1327518075704574,0.8973278403282166,0.8973278403282166,0.0,132.1376190185547,128.0,48509.234375,0.0,2152.218017578125,1.0,280.3365783691406,283.3341064453125,294.9745178222656,297.4906311035156,293.1499938964844,293.1499938964844,280.6499938964844,36047.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098554611206055,1.0,0.0,0.0,3.864057302474976,3.864080905914306,7.96316385276441e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7684.099609375,0.0,1243.482666015625,2371.396484375,0.0,2561.8623046875,0.7812414169311523,1.0,0.0,3.0,1.0,0.0
12408120,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.799065351486206,0.2821376621723175,0.2559276819229126,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.6280609369277954,0.5296131372451782,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9278087615966796,0.4431908428668976,0.3105117082595825,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8560048937797546,0.3507111966609955,0.3339865803718567,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7453892230987549,0.2283788174390792,1.0382819175720217,284.9132080078125,284.95001220703125,297.2071838378906,292.0106201171875,297.2059326171875,297.2054748535156,284.9143371582031,1.0,0.5525204539299011,0.277252584695816,0.277252584695816,1.0,1.0,-2.963672161102295,0.53770911693573,2.4259629249572754,-0.1327518075704574,0.8973278403282166,0.8973278403282166,0.0,132.1376190185547,128.0,48509.234375,0.0,2152.218017578125,1.0,280.3365783691406,283.3341064453125,294.9745178222656,297.4906311035156,293.1499938964844,293.1499938964844,280.6499938964844,36047.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098554611206055,1.0,0.0,0.0,3.864057302474976,3.864080905914306,7.96316385276441e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7684.099609375,0.0,1243.482666015625,2371.396484375,0.0,2561.8623046875,0.7812414169311523,1.0,0.0,3.0,1.0,0.0
12408180,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.8030967712402344,0.283133327960968,0.2565434277057647,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.9990000128746032,0.6304229497909546,0.5231480002403259,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.9347310066223145,0.4465990364551544,0.3126410841941833,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.8602165579795837,0.3519707322120666,0.3348817527294159,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.74869304895401,0.2290282547473907,1.0399858951568604,285.10113525390625,284.95001220703125,297.19073486328125,292.00616455078125,297.2099304199219,297.21539306640625,285.1030578613281,1.0,0.5514946579933167,0.2789104282855987,0.2789104282855987,1.0,1.0,-2.962303400039673,0.5418216586112976,2.4204819202423096,-0.1285965740680694,0.9008340835571288,0.9008340835571288,0.0,130.25230407714844,131.0,47143.453125,0.0,2140.309326171875,1.0,280.6353454589844,283.5447692871094,294.9482116699219,297.37554931640625,293.1499938964844,293.1499938964844,280.3500061035156,35917.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951782941818237,1.0,0.0,0.0,3.867586135864258,3.867609977722168,7.977715199558588e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8302.6494140625,0.0,1245.342529296875,2371.396484375,0.0,2427.426025390625,0.7817370891571045,1.0,0.0,3.0,1.0,0.0
12408240,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.8030967712402344,0.283133327960968,0.2565434277057647,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.9990000128746032,0.6304229497909546,0.5231480002403259,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.9347310066223145,0.4465990364551544,0.3126410841941833,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.8602165579795837,0.3519707322120666,0.3348817527294159,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.74869304895401,0.2290282547473907,1.0399858951568604,285.10113525390625,284.95001220703125,297.19073486328125,292.00616455078125,297.2099304199219,297.21539306640625,285.1030578613281,1.0,0.5514946579933167,0.2789104282855987,0.2789104282855987,1.0,1.0,-2.962303400039673,0.5418216586112976,2.4204819202423096,-0.1285965740680694,0.9008340835571288,0.9008340835571288,0.0,130.25230407714844,131.0,47143.453125,0.0,2140.309326171875,1.0,280.6353454589844,283.5447692871094,294.9482116699219,297.37554931640625,293.1499938964844,293.1499938964844,280.3500061035156,35917.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951782941818237,1.0,0.0,0.0,3.867586135864258,3.867609977722168,7.977715199558588e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8302.6494140625,0.0,1245.342529296875,2371.396484375,0.0,2427.426025390625,0.7817370891571045,1.0,0.0,3.0,1.0,0.0
12408300,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8044451475143433,0.2834190130233764,0.2569674253463745,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9990000128746032,0.6315239667892456,0.521449863910675,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9372417330741882,0.4480396509170532,0.3137979209423065,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.861653208732605,0.3524720668792724,0.3354863822460174,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.749845027923584,0.2293165028095245,1.0416085720062256,284.9892883300781,284.95001220703125,297.18243408203125,292.0038757324219,297.2103881835937,297.218505859375,284.9809875488281,1.0,0.5516418218612671,0.2797393202781677,0.2797393202781677,1.0,1.0,-2.964838981628418,0.5447128415107727,2.420125961303711,-0.1262884736061096,0.9000470042228699,0.9000470042228699,0.0,129.87586975097656,131.0,48180.5859375,0.0,2142.7734375,1.0,280.41290283203125,283.4066772460937,295.0238647460937,297.5846252441406,293.1499938964844,293.1499938964844,280.3500061035156,35949.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011513948440552,1.0,0.0,0.0,3.8689796924591056,3.8690035343170166,7.983466048244736e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8156.921875,0.0,1246.7357177734375,2371.396484375,0.0,2481.956787109375,0.7819753885269165,1.0,0.0,3.0,1.0,0.0
12408360,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8043978214263916,0.2832794189453125,0.256999135017395,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9990000128746032,0.6319663524627686,0.521604061126709,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.938059628009796,0.4490143060684204,0.3146029412746429,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8618018627166748,0.3526114523410797,0.3357607126235962,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.7499276399612427,0.2293599545955658,1.042275071144104,284.9363098144531,284.95001220703125,297.174072265625,292.00152587890625,297.20751953125,297.2172546386719,284.9346008300781,1.0,0.5520589351654053,0.2805794179439544,0.2805794179439544,1.0,1.0,-2.9671614170074463,0.5475817322731018,2.4195797443389893,-0.1239330321550369,0.8993826508522034,0.8993826508522034,0.0,130.00967407226562,134.0,48374.41015625,0.0,2147.45361328125,1.0,280.36328125,283.3555603027344,295.0365905761719,297.5869445800781,293.1499938964844,293.1499938964844,280.6499938964844,35994.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058451414108276,1.0,0.0,0.0,3.868500947952272,3.8685247898101807,7.981490171005134e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7727.66796875,0.0,1246.69873046875,2371.396484375,0.0,2524.98486328125,0.7819499969482422,1.0,0.0,3.0,1.0,0.0
12408420,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.8034915328025818,0.2837234139442444,0.2571723163127899,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.9990000128746032,0.6329882144927979,0.5236780643463135,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.9386513829231262,0.4518792629241943,0.3163726925849914,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.8611758947372437,0.3534389436244964,0.336355447769165,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.7492924928665161,0.2297857701778412,1.0436517000198364,285.1064453125,284.95001220703125,297.1571960449219,291.9967041015625,297.2068176269531,297.2212219238281,285.1085205078125,1.0,0.5535935759544373,0.2822596132755279,0.2822596132755279,1.0,1.0,-2.974353313446045,0.5540118217468262,2.4203414916992188,-0.1191866546869278,0.902770459651947,0.902770459651947,0.0,130.86578369140625,137.0,47226.25390625,0.0,2164.250244140625,1.0,280.6365966796875,283.54718017578125,294.9667358398437,297.411376953125,293.1499938964844,293.1499938964844,280.3500061035156,35897.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968515753746033,1.0,0.0,0.0,3.872780323028565,3.8728041648864746,7.999158242455451e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8316.1201171875,0.0,1249.4361572265625,2371.396484375,0.0,2442.675537109375,0.7826207280158997,1.0,0.0,3.0,1.0,0.0
12408480,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.8034915328025818,0.2837234139442444,0.2571723163127899,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.9990000128746032,0.6329882144927979,0.5236780643463135,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.9386513829231262,0.4518792629241943,0.3163726925849914,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.8611758947372437,0.3534389436244964,0.336355447769165,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.7492924928665161,0.2297857701778412,1.0436517000198364,285.1064453125,284.95001220703125,297.1571960449219,291.9967041015625,297.2068176269531,297.2212219238281,285.1085205078125,1.0,0.5535935759544373,0.2822596132755279,0.2822596132755279,1.0,1.0,-2.974353313446045,0.5540118217468262,2.4203414916992188,-0.1191866546869278,0.902770459651947,0.902770459651947,0.0,130.86578369140625,137.0,47226.25390625,0.0,2164.250244140625,1.0,280.6365966796875,283.54718017578125,294.9667358398437,297.411376953125,293.1499938964844,293.1499938964844,280.3500061035156,35897.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968515753746033,1.0,0.0,0.0,3.872780323028565,3.8728041648864746,7.999158242455451e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8316.1201171875,0.0,1249.4361572265625,2371.396484375,0.0,2442.675537109375,0.7826207280158997,1.0,0.0,3.0,1.0,0.0
12408540,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8016893863677979,0.2836568057537079,0.2574301064014435,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9990000128746032,0.6327013969421387,0.5276517271995544,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.938023567199707,0.4541382193565368,0.3182187080383301,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8596078753471375,0.3538597226142883,0.3370396196842193,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7478837966918945,0.2299491316080093,1.0453863143920898,284.9468688964844,284.95001220703125,297.1401062011719,291.9916381835937,297.2013854980469,297.21929931640625,284.9454040527344,1.0,0.5558977723121643,0.2839398086071014,0.2839398086071014,1.0,1.0,-2.984567880630493,0.5612648129463196,2.4233031272888184,-0.114194169640541,0.9014910459518432,0.9014910459518432,0.0,132.3828887939453,140.0,48557.8984375,0.0,2189.771484375,1.0,280.3633728027344,283.3620910644531,295.03173828125,297.59423828125,293.1499938964844,293.1499938964844,280.04998779296875,35977.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080915808677673,1.0,0.0,0.0,3.874462127685547,3.874485969543457,8.006106781976996e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8500.9580078125,0.0,1251.4552001953125,2371.396484375,0.0,2545.629638671875,0.7829723358154297,1.0,0.0,3.0,1.0,0.0
12408600,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8016893863677979,0.2836568057537079,0.2574301064014435,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9990000128746032,0.6327013969421387,0.5276517271995544,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.938023567199707,0.4541382193565368,0.3182187080383301,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8596078753471375,0.3538597226142883,0.3370396196842193,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7478837966918945,0.2299491316080093,1.0453863143920898,284.9468688964844,284.95001220703125,297.1401062011719,291.9916381835937,297.2013854980469,297.21929931640625,284.9454040527344,1.0,0.5558977723121643,0.2839398086071014,0.2839398086071014,1.0,1.0,-2.984567880630493,0.5612648129463196,2.4233031272888184,-0.114194169640541,0.9014910459518432,0.9014910459518432,0.0,132.3828887939453,140.0,48557.8984375,0.0,2189.771484375,1.0,280.3633728027344,283.3620910644531,295.03173828125,297.59423828125,293.1499938964844,293.1499938964844,280.04998779296875,35977.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080915808677673,1.0,0.0,0.0,3.874462127685547,3.874485969543457,8.006106781976996e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8500.9580078125,0.0,1251.4552001953125,2371.396484375,0.0,2545.629638671875,0.7829723358154297,1.0,0.0,3.0,1.0,0.0
12408660,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.797045886516571,0.2826264202594757,0.256764680147171,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.9990000128746032,0.6298896670341492,0.5352786779403687,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.9340072870254515,0.4553205370903015,0.3192516267299652,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.8554085493087769,0.3533539175987243,0.3368394076824188,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.74419766664505,0.2294034957885742,1.044085144996643,284.7598876953125,284.95001220703125,297.1227111816406,291.986328125,297.1880798339844,297.20721435546875,284.7582702636719,1.0,0.5584391951560974,0.285356730222702,0.285356730222702,1.0,1.0,-2.9923758506774902,0.5672191381454468,2.425156593322754,-0.1099454015493393,0.8974514007568359,0.8974514007568359,0.0,134.85848999023438,143.0,49935.609375,0.0,2216.1005859375,1.0,280.0645751953125,283.1524963378906,295.0404052734375,297.6874084472656,293.1499938964844,293.1499938964844,280.3500061035156,36112.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218141198158264,1.0,0.0,0.0,3.8694353103637695,3.86945915222168,7.985346428540652e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7854.5322265625,0.0,1248.404541015625,2371.396484375,0.0,2672.3837890625,0.7822219133377075,1.0,0.0,3.0,1.0,0.0
