time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408720,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.797045886516571,0.2826264202594757,0.256764680147171,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.9990000128746032,0.6298896670341492,0.5352786779403687,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.9340072870254515,0.4553205370903015,0.3192516267299652,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.8554085493087769,0.3533539175987243,0.3368394076824188,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.74419766664505,0.2294034957885742,1.044085144996643,284.7598876953125,284.95001220703125,297.1227111816406,291.986328125,297.1880798339844,297.20721435546875,284.7582702636719,1.0,0.5584391951560974,0.285356730222702,0.285356730222702,1.0,1.0,-2.9923758506774902,0.5672191381454468,2.425156593322754,-0.1099454015493393,0.8974514007568359,0.8974514007568359,0.0,134.85848999023438,143.0,49935.609375,0.0,2216.1005859375,1.0,280.0645751953125,283.1524963378906,295.0404052734375,297.6874084472656,293.1499938964844,293.1499938964844,280.3500061035156,36112.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218141198158264,1.0,0.0,0.0,3.8694353103637695,3.86945915222168,7.985346428540652e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7854.5322265625,0.0,1248.404541015625,2371.396484375,0.0,2672.3837890625,0.7822219133377075,1.0,0.0,3.0,1.0,0.0
12408780,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7928202748298645,0.2825347185134887,0.2564104199409485,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.9990000128746032,0.6270087957382202,0.54288250207901,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9304367303848268,0.4576629102230072,0.3206107914447784,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8514665365219116,0.3535498678684234,0.3367987871170044,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7406241297721863,0.2292323410511016,1.042797327041626,284.9342956542969,284.95001220703125,297.10504150390625,291.9807434082031,297.1833190917969,297.2061462402344,284.9365539550781,1.0,0.5611467361450195,0.2867736518383026,0.2867736518383026,1.0,1.0,-3.001121759414673,0.5734284520149231,2.4276933670043945,-0.1057438403367996,0.8985720872879028,0.8985720872879028,0.0,137.3914794921875,131.0,48802.2265625,0.0,2244.526611328125,1.0,280.33660888671875,283.3485107421875,294.9472961425781,297.4720764160156,293.1499938964844,293.1499938964844,280.6499938964844,36032.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114896416664124,1.0,0.0,0.0,3.8671798706054688,3.867203712463379,7.976039455570572e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7697.23291015625,0.0,1245.9205322265625,2371.396484375,0.0,2576.91796875,0.7817733883857727,1.0,0.0,3.0,1.0,0.0
12408840,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7928202748298645,0.2825347185134887,0.2564104199409485,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.9990000128746032,0.6270087957382202,0.54288250207901,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9304367303848268,0.4576629102230072,0.3206107914447784,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8514665365219116,0.3535498678684234,0.3367987871170044,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7406241297721863,0.2292323410511016,1.042797327041626,284.9342956542969,284.95001220703125,297.10504150390625,291.9807434082031,297.1833190917969,297.2061462402344,284.9365539550781,1.0,0.5611467361450195,0.2867736518383026,0.2867736518383026,1.0,1.0,-3.001121759414673,0.5734284520149231,2.4276933670043945,-0.1057438403367996,0.8985720872879028,0.8985720872879028,0.0,137.3914794921875,131.0,48802.2265625,0.0,2244.526611328125,1.0,280.33660888671875,283.3485107421875,294.9472961425781,297.4720764160156,293.1499938964844,293.1499938964844,280.6499938964844,36032.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114896416664124,1.0,0.0,0.0,3.8671798706054688,3.867203712463379,7.976039455570572e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7697.23291015625,0.0,1245.9205322265625,2371.396484375,0.0,2576.91796875,0.7817733883857727,1.0,0.0,3.0,1.0,0.0
12408900,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7940090298652649,0.2829263210296631,0.2566099166870117,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.9990000128746032,0.6262823343276978,0.5409387350082397,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.93289977312088,0.4593468904495239,0.3216423094272613,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8527219891548157,0.354058563709259,0.3371239304542541,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.7415309548377991,0.2294296622276306,1.043136715888977,285.0718688964844,284.95001220703125,297.0960693359375,291.97784423828125,297.1847229003906,297.2105407714844,285.08074951171875,1.0,0.5604851245880127,0.2874821126461029,0.2874821126461029,1.0,1.0,-3.001080274581909,0.5753554105758667,2.425724744796753,-0.103607952594757,0.9007158875465393,0.9007158875465393,0.0,136.83702087402344,131.0,47698.08984375,0.0,2241.589599609375,1.0,280.5810852050781,283.5091857910156,294.9090576171875,297.3261413574219,293.1499938964844,293.1499938964844,280.6499938964844,35959.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027694821357727,1.0,0.0,0.0,3.8685028553009033,3.8685266971588135,7.981497560649586e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7874.7744140625,0.0,1246.4222412109375,2371.396484375,0.0,2496.77294921875,0.7819558382034302,1.0,0.0,3.0,1.0,0.0
12408960,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.7973161339759827,0.2835251986980438,0.2570251226425171,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9990000128746032,0.6265289187431335,0.5352926254272461,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.938078224658966,0.4612640738487243,0.3228757679462433,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.8560884594917297,0.3547834455966949,0.3376691043376922,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.7442159652709961,0.2298030406236648,1.0441935062408447,285.1273498535156,284.95001220703125,297.0870361328125,291.9748840332031,297.1874389648437,297.2166748046875,285.12890625,1.0,0.5589457154273987,0.2881694734096527,0.2881694734096527,1.0,1.0,-2.9982054233551025,0.5764769315719604,2.421728610992432,-0.1017819792032241,0.9025017619132996,0.9025017619132996,0.0,135.10287475585938,119.0,47472.265625,0.0,2227.5986328125,1.0,280.6354675292969,283.5624389648437,294.9225769042969,297.3660583496094,293.1499938964844,293.1499938964844,280.3500061035156,35896.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980582118034363,1.0,0.0,0.0,3.871805191040039,3.871829032897949,7.995130886229163e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8323.3505859375,0.0,1248.63232421875,2371.396484375,0.0,2453.68505859375,0.7824516892433167,1.0,0.0,3.0,1.0,0.0
12409020,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8061423897743225,0.2835919559001922,0.2572717368602752,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9990000128746032,0.6278479099273682,0.5188555717468262,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9512516260147096,0.4637259244918823,0.3247767984867096,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8654820322990417,0.355320394039154,0.3383074700832367,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7518833875656128,0.2300256043672561,1.0452266931533811,284.9467468261719,284.95001220703125,297.0686950683594,291.9686889648437,297.18408203125,297.2178039550781,284.9439392089844,1.0,0.553573489189148,0.2895441949367523,0.2895441949367523,1.0,1.0,-2.983052968978882,0.5761771202087402,2.4068758487701416,-0.0985064432024955,0.9011000990867616,0.9011000990867616,0.0,129.88714599609375,137.0,48517.40234375,0.0,2174.29443359375,1.0,280.3633117675781,283.3618469238281,295.0052795410156,297.56793212890625,293.1499938964844,293.1499938964844,280.04998779296875,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091347813606262,1.0,0.0,0.0,3.8734655380249023,3.873489379882813,8.00198847628053e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8492.7021484375,0.0,1250.65771484375,2371.396484375,0.0,2555.22802734375,0.7827993631362915,1.0,0.0,3.0,1.0,0.0
12409080,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8061423897743225,0.2835919559001922,0.2572717368602752,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9990000128746032,0.6278479099273682,0.5188555717468262,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9512516260147096,0.4637259244918823,0.3247767984867096,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8654820322990417,0.355320394039154,0.3383074700832367,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7518833875656128,0.2300256043672561,1.0452266931533811,284.9467468261719,284.95001220703125,297.0686950683594,291.9686889648437,297.18408203125,297.2178039550781,284.9439392089844,1.0,0.553573489189148,0.2895441949367523,0.2895441949367523,1.0,1.0,-2.983052968978882,0.5761771202087402,2.4068758487701416,-0.0985064432024955,0.9011000990867616,0.9011000990867616,0.0,129.88714599609375,137.0,48517.40234375,0.0,2174.29443359375,1.0,280.3633117675781,283.3618469238281,295.0052795410156,297.56793212890625,293.1499938964844,293.1499938964844,280.04998779296875,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091347813606262,1.0,0.0,0.0,3.8734655380249023,3.873489379882813,8.00198847628053e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8492.7021484375,0.0,1250.65771484375,2371.396484375,0.0,2555.22802734375,0.7827993631362915,1.0,0.0,3.0,1.0,0.0
12409140,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.8021364212036133,0.28256356716156,0.2565985918045044,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501525878906,0.9990000128746032,0.6278936862945557,0.5250921845436096,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.9482200145721436,0.4649816453456878,0.3258496820926666,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75048828125,0.8618889451026917,0.3548276126384735,0.3381093740463257,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.7487669587135315,0.229570671916008,1.0441738367080688,284.75030517578125,284.95001220703125,297.04998779296875,291.9621887207031,297.1719055175781,297.2076110839844,284.7489013671875,1.0,0.5563994646072388,0.2909189164638519,0.2909189164638519,1.0,1.0,-2.989485502243042,0.5816978216171265,2.407787561416626,-0.0948887690901756,0.8968295454978943,0.8968295454978943,0.0,131.85646057128906,155.0,49806.03515625,0.0,2195.601806640625,1.0,280.0646667480469,283.14556884765625,295.0130615234375,297.6539306640625,293.1499938964844,293.1499938964844,280.3500061035156,36122.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222708702087402,1.0,0.0,0.0,3.867909669876098,3.867933511734009,7.979050451467629e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7838.2275390625,0.0,1247.2313232421875,2371.396484375,0.0,2676.620361328125,0.7819656133651733,1.0,0.0,3.0,1.0,0.0
12409200,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.8021364212036133,0.28256356716156,0.2565985918045044,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501525878906,0.9990000128746032,0.6278936862945557,0.5250921845436096,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.9482200145721436,0.4649816453456878,0.3258496820926666,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75048828125,0.8618889451026917,0.3548276126384735,0.3381093740463257,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.7487669587135315,0.229570671916008,1.0441738367080688,284.75030517578125,284.95001220703125,297.04998779296875,291.9621887207031,297.1719055175781,297.2076110839844,284.7489013671875,1.0,0.5563994646072388,0.2909189164638519,0.2909189164638519,1.0,1.0,-2.989485502243042,0.5816978216171265,2.407787561416626,-0.0948887690901756,0.8968295454978943,0.8968295454978943,0.0,131.85646057128906,155.0,49806.03515625,0.0,2195.601806640625,1.0,280.0646667480469,283.14556884765625,295.0130615234375,297.6539306640625,293.1499938964844,293.1499938964844,280.3500061035156,36122.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222708702087402,1.0,0.0,0.0,3.867909669876098,3.867933511734009,7.979050451467629e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7838.2275390625,0.0,1247.2313232421875,2371.396484375,0.0,2676.620361328125,0.7819656133651733,1.0,0.0,3.0,1.0,0.0
12409260,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7913601994514465,0.2825206220149994,0.2564125657081604,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9990000128746032,0.6252564191818237,0.5458104610443115,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.936094343662262,0.4675024151802063,0.327416181564331,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.851161539554596,0.3550630509853363,0.3382400572299957,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7396669983863831,0.2295162975788116,1.044086456298828,284.938232421875,284.95001220703125,297.028076171875,291.9543762207031,297.166748046875,297.20721435546875,284.94146728515625,1.0,0.5644227862358093,0.2924298644065857,0.2924298644065857,1.0,1.0,-3.016080617904663,0.5930567979812622,2.4230239391326904,-0.0896847546100616,0.898073673248291,0.898073673248291,0.0,138.82386779785156,158.0,48843.3671875,0.0,2278.5380859375,1.0,280.33660888671875,283.35125732421875,294.9207458496094,297.443359375,293.1499938964844,293.1499938964844,280.6499938964844,36034.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118300437927246,1.0,0.0,0.0,3.8654866218566895,3.865510225296021,7.969056241563521e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7692.7255859375,0.0,1244.5489501953125,2371.396484375,0.0,2580.05615234375,0.7814821600914001,1.0,0.0,3.0,1.0,0.0
12409320,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7913601994514465,0.2825206220149994,0.2564125657081604,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9990000128746032,0.6252564191818237,0.5458104610443115,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.936094343662262,0.4675024151802063,0.327416181564331,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.851161539554596,0.3550630509853363,0.3382400572299957,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7396669983863831,0.2295162975788116,1.044086456298828,284.938232421875,284.95001220703125,297.028076171875,291.9543762207031,297.166748046875,297.20721435546875,284.94146728515625,1.0,0.5644227862358093,0.2924298644065857,0.2924298644065857,1.0,1.0,-3.016080617904663,0.5930567979812622,2.4230239391326904,-0.0896847546100616,0.898073673248291,0.898073673248291,0.0,138.82386779785156,158.0,48843.3671875,0.0,2278.5380859375,1.0,280.33660888671875,283.35125732421875,294.9207458496094,297.443359375,293.1499938964844,293.1499938964844,280.6499938964844,36034.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118300437927246,1.0,0.0,0.0,3.8654866218566895,3.865510225296021,7.969056241563521e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7692.7255859375,0.0,1244.5489501953125,2371.396484375,0.0,2580.05615234375,0.7814821600914001,1.0,0.0,3.0,1.0,0.0
12409380,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.7851371765136719,0.2836223542690277,0.2573562562465668,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.9990000128746032,0.6217541694641113,0.5605811476707458,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.9293271899223328,0.4713892042636871,0.3300503492355346,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.8448701500892639,0.3564003705978393,0.3394473493099212,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.7342367172241211,0.2301791459321975,1.047163724899292,285.1575927734375,284.95001220703125,297.0003662109375,291.9443359375,297.169921875,297.2193908691406,285.1604919433594,1.0,0.571024477481842,0.2939408123493194,0.2939408123493194,1.0,1.0,-3.043298721313477,0.6046538352966309,2.4386448860168457,-0.0839913710951805,0.9025726914405824,0.9025726914405824,0.0,144.2825469970703,161.0,47838.76953125,0.0,2356.1328125,1.0,280.6353454589844,283.5841369628906,294.8985290527344,297.3531188964844,293.1499938964844,293.1499938964844,280.3500061035156,35880.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996577620506287,1.0,0.0,0.0,3.870820999145508,3.870844841003418,7.991066581780615e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8344.12109375,0.0,1247.6944580078125,2371.396484375,0.0,2468.29638671875,0.7822677493095398,1.0,0.0,3.0,1.0,0.0
12409440,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.7851371765136719,0.2836223542690277,0.2573562562465668,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.9990000128746032,0.6217541694641113,0.5605811476707458,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.9293271899223328,0.4713892042636871,0.3300503492355346,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.8448701500892639,0.3564003705978393,0.3394473493099212,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.7342367172241211,0.2301791459321975,1.047163724899292,285.1575927734375,284.95001220703125,297.0003662109375,291.9443359375,297.169921875,297.2193908691406,285.1604919433594,1.0,0.571024477481842,0.2939408123493194,0.2939408123493194,1.0,1.0,-3.043298721313477,0.6046538352966309,2.4386448860168457,-0.0839913710951805,0.9025726914405824,0.9025726914405824,0.0,144.2825469970703,161.0,47838.76953125,0.0,2356.1328125,1.0,280.6353454589844,283.5841369628906,294.8985290527344,297.3531188964844,293.1499938964844,293.1499938964844,280.3500061035156,35880.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996577620506287,1.0,0.0,0.0,3.870820999145508,3.870844841003418,7.991066581780615e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8344.12109375,0.0,1247.6944580078125,2371.396484375,0.0,2468.29638671875,0.7822677493095398,1.0,0.0,3.0,1.0,0.0
12409500,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.7828336954116821,0.2839533984661102,0.2579089105129242,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.6196427941322327,0.5666317939758301,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9269472360610962,0.4730282127857208,0.3314248621463775,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8425685167312622,0.3569348156452179,0.3401758074760437,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7322281002998352,0.230430394411087,1.0491095781326294,285.0562438964844,284.95001220703125,296.98443603515625,291.93853759765625,297.1673889160156,297.2208251953125,285.0491027832031,1.0,0.5740639567375183,0.2946962714195251,0.2946962714195251,1.0,1.0,-3.056107759475708,0.6102619171142578,2.44584584236145,-0.0811730921268463,0.9023361802101136,0.9023361802101136,0.0,146.62164306640625,161.0,49020.390625,0.0,2391.896240234375,1.0,280.4128112792969,283.4539794921875,294.97247314453125,297.5696716308594,293.1499938964844,293.1499938964844,280.3500061035156,35902.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071320652961731,1.0,0.0,0.0,3.87343955039978,3.8734633922576895,8.001881610653072e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8209.09375,0.0,1250.0166015625,2371.396484375,0.0,2536.807861328125,0.7827103137969971,1.0,0.0,3.0,1.0,0.0
12409560,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7799098491668701,0.2838505506515503,0.2580500245094299,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.6168853044509888,0.573192298412323,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9238668084144592,0.4741671979427337,0.3324091732501983,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8398051261901855,0.3570990264415741,0.3405531346797943,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7298079133033752,0.2304103225469589,1.0499147176742554,285.0118103027344,284.95001220703125,296.9672241210937,291.9322509765625,297.1612548828125,297.2179260253906,285.0107421875,1.0,0.5768646597862244,0.2951408624649048,0.2951408624649048,1.0,1.0,-3.0667734146118164,0.6144794821739197,2.452293872833252,-0.0792487859725952,0.9022621512413024,0.9022621512413024,0.0,149.053466796875,164.0,49317.57421875,0.0,2424.42041015625,1.0,280.36328125,283.4085693359375,294.9813842773437,297.57537841796875,293.1499938964844,293.1499938964844,280.04998779296875,35937.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132486939430237,1.0,0.0,0.0,3.8744170665740967,3.874440908432007,8.005920903997321e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8550.4365234375,0.0,1251.100830078125,2371.396484375,0.0,2593.14208984375,0.7829289436340332,1.0,0.0,3.0,1.0,0.0
12409620,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.7713010311126709,0.2828598916530609,0.2576097548007965,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.995305359363556,0.6100687384605408,0.5798192620277405,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.9143112897872924,0.4755938649177551,0.3337573707103729,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.8317410349845886,0.3566765487194061,0.3406178951263428,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.7226244807243347,0.2297372967004776,1.0489422082901,284.82623291015625,284.95001220703125,296.9289855957031,291.918212890625,297.14263916015625,297.2050476074219,284.8238830566406,1.0,0.581389844417572,0.2960300743579864,0.2960300743579864,1.0,1.0,-3.075412034988404,0.6193418502807617,2.4560701847076416,-0.0759954005479812,0.8991437554359436,0.8991437554359436,0.0,155.04466247558594,167.0,50696.6796875,0.0,2471.470458984375,1.0,280.0645751953125,283.19830322265625,294.9830017089844,297.67059326171875,293.1499938964844,293.1499938964844,280.3500061035156,36060.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293063640594482,1.0,0.0,0.0,3.8719449043273926,3.871968746185303,7.995707278496411e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7899.9716796875,0.0,1250.0445556640625,2371.396484375,0.0,2741.98974609375,0.7826088666915894,1.0,0.0,3.0,1.0,0.0
12409680,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.7713010311126709,0.2828598916530609,0.2576097548007965,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.995305359363556,0.6100687384605408,0.5798192620277405,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.9143112897872924,0.4755938649177551,0.3337573707103729,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.8317410349845886,0.3566765487194061,0.3406178951263428,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.7226244807243347,0.2297372967004776,1.0489422082901,284.82623291015625,284.95001220703125,296.9289855957031,291.918212890625,297.14263916015625,297.2050476074219,284.8238830566406,1.0,0.581389844417572,0.2960300743579864,0.2960300743579864,1.0,1.0,-3.075412034988404,0.6193418502807617,2.4560701847076416,-0.0759954005479812,0.8991437554359436,0.8991437554359436,0.0,155.04466247558594,167.0,50696.6796875,0.0,2471.470458984375,1.0,280.0645751953125,283.19830322265625,294.9830017089844,297.67059326171875,293.1499938964844,293.1499938964844,280.3500061035156,36060.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293063640594482,1.0,0.0,0.0,3.8719449043273926,3.871968746185303,7.995707278496411e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7899.9716796875,0.0,1250.0445556640625,2371.396484375,0.0,2741.98974609375,0.7826088666915894,1.0,0.0,3.0,1.0,0.0
12409740,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7625659704208374,0.2825886905193329,0.2572835981845855,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9846457242965698,0.6061215996742249,0.5754192471504211,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9048749208450316,0.4779872298240661,0.3352968990802765,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8233338594436646,0.3567512929439544,0.3406672477722168,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.714745283126831,0.2292902618646621,1.0472707748413086,284.9798889160156,284.95001220703125,296.88604736328125,291.90234375,297.13018798828125,297.2013854980469,284.9813842773437,1.0,0.5840659141540527,0.2969192564487457,0.2969192564487457,1.0,1.0,-3.0689809322357178,0.6200869679450989,2.448894023895264,-0.0737375617027282,0.9007319808006288,0.9007319808006288,0.0,161.13478088378906,170.0,49335.62890625,0.0,2491.748291015625,1.0,280.33660888671875,283.37860107421875,294.87335205078125,297.4310607910156,293.1499938964844,293.1499938964844,280.04998779296875,35989.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199577331542969,1.0,0.0,0.0,3.8718419075012207,3.871865749359131,7.995281521289144e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8480.23828125,0.0,1249.3973388671875,2371.396484375,0.0,2655.177978515625,0.7825422883033752,1.0,0.0,3.0,1.0,0.0
12409800,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7625659704208374,0.2825886905193329,0.2572835981845855,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9846457242965698,0.6061215996742249,0.5754192471504211,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9048749208450316,0.4779872298240661,0.3352968990802765,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8233338594436646,0.3567512929439544,0.3406672477722168,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.714745283126831,0.2292902618646621,1.0472707748413086,284.9798889160156,284.95001220703125,296.88604736328125,291.90234375,297.13018798828125,297.2013854980469,284.9813842773437,1.0,0.5840659141540527,0.2969192564487457,0.2969192564487457,1.0,1.0,-3.0689809322357178,0.6200869679450989,2.448894023895264,-0.0737375617027282,0.9007319808006288,0.9007319808006288,0.0,161.13478088378906,170.0,49335.62890625,0.0,2491.748291015625,1.0,280.33660888671875,283.37860107421875,294.87335205078125,297.4310607910156,293.1499938964844,293.1499938964844,280.04998779296875,35989.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199577331542969,1.0,0.0,0.0,3.8718419075012207,3.871865749359131,7.995281521289144e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8480.23828125,0.0,1249.3973388671875,2371.396484375,0.0,2655.177978515625,0.7825422883033752,1.0,0.0,3.0,1.0,0.0
12409860,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.757060170173645,0.2820176780223846,0.2571827471256256,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.9769771099090576,0.602760910987854,0.5726291537284851,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.8997154831886292,0.4799360632896423,0.3370102047920227,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.817955493927002,0.3565995395183563,0.3409130275249481,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.709388017654419,0.2287980318069458,1.0464835166931152,284.8092956542969,284.95001220703125,296.8387451171875,291.8847961425781,297.1157531738281,297.19659423828125,284.8072509765625,1.0,0.5862935781478882,0.2981096506118774,0.2981096506118774,1.0,1.0,-3.0669209957122803,0.6228485107421875,2.4440724849700928,-0.0703608468174934,0.8975458741188049,0.8975458741188049,0.0,165.4777374267578,173.0,50480.37109375,0.0,2510.55126953125,1.0,280.0634155273437,283.1864318847656,294.9164733886719,297.5792236328125,293.1499938964844,293.1499938964844,280.3500061035156,36088.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292205929756165,1.0,0.0,0.0,3.868225336074829,3.8682491779327393,7.98035273419373e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7866.111328125,0.0,1247.22265625,2371.396484375,0.0,2741.191162109375,0.7819898128509521,1.0,0.0,3.0,1.0,0.0
12409920,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.757060170173645,0.2820176780223846,0.2571827471256256,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.9769771099090576,0.602760910987854,0.5726291537284851,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.8997154831886292,0.4799360632896423,0.3370102047920227,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.817955493927002,0.3565995395183563,0.3409130275249481,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.709388017654419,0.2287980318069458,1.0464835166931152,284.8092956542969,284.95001220703125,296.8387451171875,291.8847961425781,297.1157531738281,297.19659423828125,284.8072509765625,1.0,0.5862935781478882,0.2981096506118774,0.2981096506118774,1.0,1.0,-3.0669209957122803,0.6228485107421875,2.4440724849700928,-0.0703608468174934,0.8975458741188049,0.8975458741188049,0.0,165.4777374267578,173.0,50480.37109375,0.0,2510.55126953125,1.0,280.0634155273437,283.1864318847656,294.9164733886719,297.5792236328125,293.1499938964844,293.1499938964844,280.3500061035156,36088.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292205929756165,1.0,0.0,0.0,3.868225336074829,3.8682491779327393,7.98035273419373e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7866.111328125,0.0,1247.22265625,2371.396484375,0.0,2741.191162109375,0.7819898128509521,1.0,0.0,3.0,1.0,0.0
12409980,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7525932788848877,0.2819564342498779,0.2569864094257355,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9702874422073364,0.6004530191421509,0.570164144039154,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8958616852760315,0.4826037287712097,0.3386920988559723,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8135164976119995,0.3568421304225921,0.341042011976242,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7048128843307495,0.228605255484581,1.0454593896865845,284.9685363769531,284.95001220703125,296.7874755859375,291.8656311035156,297.10504150390625,297.1976623535156,284.9701843261719,1.0,0.5881149768829346,0.2993000149726867,0.2993000149726867,1.0,1.0,-3.064658164978028,0.6255871653556824,2.4390709400177,-0.0671435073018074,0.8990237712860107,0.8990237712860107,0.0,169.092529296875,176.0,49158.80859375,0.0,2525.1474609375,1.0,280.3365478515625,283.37109375,294.830078125,297.3733215332031,293.1499938964844,293.1499938964844,280.6499938964844,36007.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189748525619507,1.0,0.0,0.0,3.867225170135498,3.867248773574829,7.976225901984435e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7695.9990234375,0.0,1245.7603759765625,2371.396484375,0.0,2646.074462890625,0.7817568778991699,1.0,0.0,3.0,1.0,0.0
12410040,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7525932788848877,0.2819564342498779,0.2569864094257355,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9702874422073364,0.6004530191421509,0.570164144039154,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8958616852760315,0.4826037287712097,0.3386920988559723,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8135164976119995,0.3568421304225921,0.341042011976242,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7048128843307495,0.228605255484581,1.0454593896865845,284.9685363769531,284.95001220703125,296.7874755859375,291.8656311035156,297.10504150390625,297.1976623535156,284.9701843261719,1.0,0.5881149768829346,0.2993000149726867,0.2993000149726867,1.0,1.0,-3.064658164978028,0.6255871653556824,2.4390709400177,-0.0671435073018074,0.8990237712860107,0.8990237712860107,0.0,169.092529296875,176.0,49158.80859375,0.0,2525.1474609375,1.0,280.3365478515625,283.37109375,294.830078125,297.3733215332031,293.1499938964844,293.1499938964844,280.6499938964844,36007.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189748525619507,1.0,0.0,0.0,3.867225170135498,3.867248773574829,7.976225901984435e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7695.9990234375,0.0,1245.7603759765625,2371.396484375,0.0,2646.074462890625,0.7817568778991699,1.0,0.0,3.0,1.0,0.0
12410100,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.7514890432357788,0.2823299169540405,0.2572360038757324,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.9681543707847596,0.5998794436454773,0.5694818496704102,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.8952226042747498,0.4844183325767517,0.3398632407188415,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.8123571276664734,0.3573282957077026,0.3414214849472046,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.7035882472991943,0.2288011610507965,1.0460844039916992,285.1030578613281,284.95001220703125,296.7604675292969,291.8554992675781,297.1025695800781,297.20233154296875,285.11181640625,1.0,0.5891414284706116,0.2998951971530914,0.2998951971530914,1.0,1.0,-3.066749095916748,0.6278488039970398,2.4389004707336426,-0.0653551742434501,0.9013415575027466,0.9013415575027466,0.0,170.37677001953125,176.0,48038.80078125,0.0,2535.832763671875,1.0,280.5810852050781,283.5296630859375,294.7872619628906,297.2221374511719,293.1499938964844,293.1499938964844,280.6499938964844,35935.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104611039161682,1.0,0.0,0.0,3.869108200073242,3.869132041931152,7.983995828908519e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7869.580078125,0.0,1246.7275390625,2371.396484375,0.0,2567.4404296875,0.7820382118225098,1.0,0.0,3.0,1.0,0.0
12410160,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.7510325908660889,0.2829213440418243,0.2577317953109741,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.966751515865326,0.5996053814888,0.5691652894020081,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.8953142166137695,0.4864825904369354,0.3412642180919647,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.8118284344673157,0.3580271601676941,0.3420400023460388,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7030046582221985,0.2291834503412246,1.047618746757507,285.16180419921875,284.95001220703125,296.73260498046875,291.84503173828125,297.10162353515625,297.2092590332031,285.1638488769531,1.0,0.5903218984603882,0.3004991710186004,0.3004991710186004,1.0,1.0,-3.0712332725524902,0.6308006048202515,2.4404327869415283,-0.0634064301848411,0.9033863544464112,0.9033863544464112,0.0,171.39346313476562,179.0,47874.1328125,0.0,2549.699462890625,1.0,280.6354675292969,283.5856628417969,294.7947082519531,297.2574157714844,293.1499938964844,293.1499938964844,280.3500061035156,35870.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060203194618225,1.0,0.0,0.0,3.8730390071868896,3.8730628490448,8.000226898730034e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8321.1181640625,0.0,1249.43798828125,2371.396484375,0.0,2526.59375,0.7826427817344666,1.0,0.0,3.0,1.0,0.0
12410220,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7486505508422852,0.2829706072807312,0.2582350671291351,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9621189832687378,0.5975820422172546,0.5678589940071106,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8937336802482605,0.4892192780971527,0.3435685336589813,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8093509674072266,0.3585119843482971,0.342913419008255,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7006297707557678,0.2294008135795593,1.050037145614624,284.9991455078125,284.95001220703125,296.6744689941406,291.8230895996094,297.0900573730469,297.2113342285156,284.9972839355469,1.0,0.5927067399024963,0.3017070591449737,0.3017070591449737,1.0,1.0,-3.0770068168640137,0.635822057723999,2.441184759140014,-0.0594466067850589,0.9027941226959229,0.9027941226959229,0.0,174.28155517578125,182.0,49164.84765625,0.0,2575.87548828125,1.0,280.36328125,283.3984069824219,294.8655090332031,297.4569702148437,293.1499938964844,293.1499938964844,280.04998779296875,35940.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182113766670227,1.0,0.0,0.0,3.876498460769653,3.876522302627564,8.014524155441904e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8508.8779296875,0.0,1252.8380126953125,2371.396484375,0.0,2639.007080078125,0.7832927703857422,1.0,0.0,3.0,1.0,0.0
12410280,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7486505508422852,0.2829706072807312,0.2582350671291351,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9621189832687378,0.5975820422172546,0.5678589940071106,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8937336802482605,0.4892192780971527,0.3435685336589813,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8093509674072266,0.3585119843482971,0.342913419008255,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7006297707557678,0.2294008135795593,1.050037145614624,284.9991455078125,284.95001220703125,296.6744689941406,291.8230895996094,297.0900573730469,297.2113342285156,284.9972839355469,1.0,0.5927067399024963,0.3017070591449737,0.3017070591449737,1.0,1.0,-3.0770068168640137,0.635822057723999,2.441184759140014,-0.0594466067850589,0.9027941226959229,0.9027941226959229,0.0,174.28155517578125,182.0,49164.84765625,0.0,2575.87548828125,1.0,280.36328125,283.3984069824219,294.8655090332031,297.4569702148437,293.1499938964844,293.1499938964844,280.04998779296875,35940.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182113766670227,1.0,0.0,0.0,3.876498460769653,3.876522302627564,8.014524155441904e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8508.8779296875,0.0,1252.8380126953125,2371.396484375,0.0,2639.007080078125,0.7832927703857422,1.0,0.0,3.0,1.0,0.0
12410340,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.7436131238937378,0.2817791402339935,0.2575612664222717,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.954082727432251,0.5940160155296326,0.5649888515472412,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.8891456723213196,0.4905993938446045,0.3448401689529419,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.8040916919708252,0.3578552603721618,0.3427025377750397,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.6957301497459412,0.2287705093622207,1.0489046573638916,284.79901123046875,284.95001220703125,296.61346435546875,291.7999572753906,297.0684509277344,297.2012634277344,284.79669189453125,1.0,0.594494640827179,0.3029149770736694,0.3029149770736694,1.0,1.0,-3.072669506072998,0.6380300521850586,2.4346394538879395,-0.0560635738074779,0.8991963267326355,0.8991963267326355,0.0,178.4088134765625,185.0,50394.99609375,0.0,2589.155517578125,1.0,280.0645446777344,283.1787414550781,294.8582763671875,297.5333557128906,293.1499938964844,293.1499938964844,280.3500061035156,36077.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329538702964783,1.0,0.0,0.0,3.873214244842529,3.87323808670044,8.000950515452132e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7847.24462890625,0.0,1251.2236328125,2371.396484375,0.0,2775.96044921875,0.7828452587127686,1.0,0.0,3.0,1.0,0.0
12410400,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.7436131238937378,0.2817791402339935,0.2575612664222717,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.954082727432251,0.5940160155296326,0.5649888515472412,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.8891456723213196,0.4905993938446045,0.3448401689529419,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.8040916919708252,0.3578552603721618,0.3427025377750397,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.6957301497459412,0.2287705093622207,1.0489046573638916,284.79901123046875,284.95001220703125,296.61346435546875,291.7999572753906,297.0684509277344,297.2012634277344,284.79669189453125,1.0,0.594494640827179,0.3029149770736694,0.3029149770736694,1.0,1.0,-3.072669506072998,0.6380300521850586,2.4346394538879395,-0.0560635738074779,0.8991963267326355,0.8991963267326355,0.0,178.4088134765625,185.0,50394.99609375,0.0,2589.155517578125,1.0,280.0645446777344,283.1787414550781,294.8582763671875,297.5333557128906,293.1499938964844,293.1499938964844,280.3500061035156,36077.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329538702964783,1.0,0.0,0.0,3.873214244842529,3.87323808670044,8.000950515452132e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7847.24462890625,0.0,1251.2236328125,2371.396484375,0.0,2775.96044921875,0.7828452587127686,1.0,0.0,3.0,1.0,0.0
12410460,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.7396132946014404,0.2814100682735443,0.2570237517356872,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9471898078918456,0.591602087020874,0.5623928308486938,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8858780264854431,0.4931138753890991,0.3463539779186249,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7997629046440125,0.3577853739261627,0.3424878418445587,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.691609263420105,0.228458747267723,1.047272562980652,284.95458984375,284.95001220703125,296.5499267578125,291.7757568359375,297.05322265625,297.2000427246094,284.9561462402344,1.0,0.5959527492523193,0.304001897573471,0.304001897573471,1.0,1.0,-3.0684916973114014,0.6399542093276978,2.428537368774414,-0.0532376691699028,0.9004589915275574,0.9004589915275574,0.0,181.83221435546875,188.0,49053.4765625,0.0,2599.035400390625,1.0,280.336669921875,283.3609313964844,294.7430114746094,297.28668212890625,293.1499938964844,293.1499938964844,280.04998779296875,36009.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228249549865723,1.0,0.0,0.0,3.872142553329468,3.872166395187378,7.996523549991252e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8422.833984375,0.0,1249.8016357421875,2371.396484375,0.0,2681.76025390625,0.7826136350631714,1.0,0.0,3.0,1.0,0.0
12410520,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.7396132946014404,0.2814100682735443,0.2570237517356872,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9471898078918456,0.591602087020874,0.5623928308486938,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8858780264854431,0.4931138753890991,0.3463539779186249,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7997629046440125,0.3577853739261627,0.3424878418445587,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.691609263420105,0.228458747267723,1.047272562980652,284.95458984375,284.95001220703125,296.5499267578125,291.7757568359375,297.05322265625,297.2000427246094,284.9561462402344,1.0,0.5959527492523193,0.304001897573471,0.304001897573471,1.0,1.0,-3.0684916973114014,0.6399542093276978,2.428537368774414,-0.0532376691699028,0.9004589915275574,0.9004589915275574,0.0,181.83221435546875,188.0,49053.4765625,0.0,2599.035400390625,1.0,280.336669921875,283.3609313964844,294.7430114746094,297.28668212890625,293.1499938964844,293.1499938964844,280.04998779296875,36009.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228249549865723,1.0,0.0,0.0,3.872142553329468,3.872166395187378,7.996523549991252e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8422.833984375,0.0,1249.8016357421875,2371.396484375,0.0,2681.76025390625,0.7826136350631714,1.0,0.0,3.0,1.0,0.0
