time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410580,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.7365180253982544,0.2807692587375641,0.2568071782588959,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.941306173801422,0.5888006687164307,0.5602248907089233,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.88359135389328,0.4951885640621185,0.348121702671051,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.7963603138923645,0.3575136065483093,0.3425652980804443,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.6883763670921326,0.2280719578266143,1.0467543601989746,284.7850036621094,284.95001220703125,296.4842529296875,291.7506103515625,297.0356140136719,297.1965026855469,284.7829895019531,1.0,0.5975311398506165,0.3050887882709503,0.3050887882709503,1.0,1.0,-3.067227840423584,0.6426725387573242,2.42455530166626,-0.0500556007027626,0.8969563841819763,0.8969563841819763,0.0,184.8800811767578,191.0,50203.75,0.0,2612.5244140625,1.0,280.0634155273437,283.1698608398437,294.7818298339844,297.4308166503906,293.1499938964844,293.1499938964844,280.3500061035156,36110.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320249319076538,1.0,0.0,0.0,3.8675169944763184,3.867540836334229,7.977429845595907e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7812.92333984375,0.0,1246.8099365234375,2371.396484375,0.0,2767.303955078125,0.7818865776062012,1.0,0.0,3.0,1.0,0.0
12410640,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.7365180253982544,0.2807692587375641,0.2568071782588959,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.941306173801422,0.5888006687164307,0.5602248907089233,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.88359135389328,0.4951885640621185,0.348121702671051,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.7963603138923645,0.3575136065483093,0.3425652980804443,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.6883763670921326,0.2280719578266143,1.0467543601989746,284.7850036621094,284.95001220703125,296.4842529296875,291.7506103515625,297.0356140136719,297.1965026855469,284.7829895019531,1.0,0.5975311398506165,0.3050887882709503,0.3050887882709503,1.0,1.0,-3.067227840423584,0.6426725387573242,2.42455530166626,-0.0500556007027626,0.8969563841819763,0.8969563841819763,0.0,184.8800811767578,191.0,50203.75,0.0,2612.5244140625,1.0,280.0634155273437,283.1698608398437,294.7818298339844,297.4308166503906,293.1499938964844,293.1499938964844,280.3500061035156,36110.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320249319076538,1.0,0.0,0.0,3.8675169944763184,3.867540836334229,7.977429845595907e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7812.92333984375,0.0,1246.8099365234375,2371.396484375,0.0,2767.303955078125,0.7818865776062012,1.0,0.0,3.0,1.0,0.0
12410700,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7346140742301941,0.2805179059505462,0.2565013170242309,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9378613233566284,0.5875207781791687,0.5588824152946472,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8820416927337646,0.4963633716106415,0.3488291501998901,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7942864298820496,0.3574177324771881,0.3424207866191864,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6864202618598938,0.2278912514448166,1.0459063053131104,284.8940124511719,284.95001220703125,296.4507141113281,291.7377014160156,297.0272521972656,297.1954345703125,284.9017333984375,1.0,0.5982140302658081,0.3056322634220123,0.3056322634220123,1.0,1.0,-3.0648999214172363,0.6435567140579224,2.4213430881500244,-0.048642374575138,0.8976070284843445,0.8976070284843445,0.0,186.5736541748047,191.0,49099.015625,0.0,2616.883544921875,1.0,280.2867736816406,283.3053894042969,294.7086181640625,297.2257080078125,293.1499938964844,293.1499938964844,280.3500061035156,36075.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260894417762756,1.0,0.0,0.0,3.8655636310577393,3.8655874729156494,7.969373996274953e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7951.1953125,0.0,1244.9339599609375,2371.396484375,0.0,2712.072998046875,0.7815473675727844,1.0,0.0,3.0,1.0,0.0
12410760,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7335108518600464,0.2806361615657806,0.2565221786499023,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9355078935623168,0.5867247581481934,0.5580081939697266,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8814516663551331,0.4979916214942932,0.3498722612857818,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.793048083782196,0.3576425611972809,0.3425589799880981,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.6852167844772339,0.2279423922300338,1.0459309816360474,284.9449462890625,284.95001220703125,296.4167785644531,291.7246398925781,297.0218505859375,297.1983642578125,284.94659423828125,1.0,0.5990084409713745,0.3062120974063873,0.3062120974063873,1.0,1.0,-3.06531834602356,0.645312488079071,2.420005798339844,-0.0470007173717021,0.8981233835220337,0.8981233835220337,0.0,187.8368682861328,194.0,48882.62109375,0.0,2624.29052734375,1.0,280.3366394042969,283.3554382324219,294.68927001953125,297.2192687988281,293.1499938964844,293.1499938964844,280.6499938964844,36029.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218643069267273,1.0,0.0,0.0,3.8654959201812735,3.865519762039185,7.969095463522535e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7641.85302734375,0.0,1244.5130615234375,2371.396484375,0.0,2672.849609375,0.7814759612083435,1.0,0.0,3.0,1.0,0.0
12410820,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.7325820922851562,0.2815214097499847,0.2571870684623718,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385498046875,0.932506263256073,0.5859833359718323,0.5571189522743225,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383972167969,0.8817156553268433,0.5020096302032471,0.3525324463844299,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.7919256091117859,0.3587173819541931,0.3434403538703918,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.6841145753860474,0.2285533249378204,1.048209309577942,285.1383056640625,284.95001220703125,296.3478698730469,291.697998046875,297.0157470703125,297.2105407714844,285.140380859375,1.0,0.6010193228721619,0.3073718249797821,0.3073718249797821,1.0,1.0,-3.0720374584198,0.650503933429718,2.4215333461761475,-0.0433102510869503,0.9021741151809692,0.9021741151809692,0.0,189.81497192382807,197.0,47596.4765625,0.0,2647.64892578125,1.0,280.6353454589844,283.5704040527344,294.6478271484375,297.0970458984375,293.1499938964844,293.1499938964844,280.3500061035156,35891.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089340329170227,1.0,0.0,0.0,3.8703224658966064,3.8703463077545166,7.989007713149476e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8259.3984375,0.0,1247.373291015625,2371.396484375,0.0,2553.38037109375,0.7821893095970154,1.0,0.0,3.0,1.0,0.0
12410880,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.7325820922851562,0.2815214097499847,0.2571870684623718,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385498046875,0.932506263256073,0.5859833359718323,0.5571189522743225,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383972167969,0.8817156553268433,0.5020096302032471,0.3525324463844299,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.7919256091117859,0.3587173819541931,0.3434403538703918,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.6841145753860474,0.2285533249378204,1.048209309577942,285.1383056640625,284.95001220703125,296.3478698730469,291.697998046875,297.0157470703125,297.2105407714844,285.140380859375,1.0,0.6010193228721619,0.3073718249797821,0.3073718249797821,1.0,1.0,-3.0720374584198,0.650503933429718,2.4215333461761475,-0.0433102510869503,0.9021741151809692,0.9021741151809692,0.0,189.81497192382807,197.0,47596.4765625,0.0,2647.64892578125,1.0,280.6353454589844,283.5704040527344,294.6478271484375,297.0970458984375,293.1499938964844,293.1499938964844,280.3500061035156,35891.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089340329170227,1.0,0.0,0.0,3.8703224658966064,3.8703463077545166,7.989007713149476e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8259.3984375,0.0,1247.373291015625,2371.396484375,0.0,2553.38037109375,0.7821893095970154,1.0,0.0,3.0,1.0,0.0
12410940,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7307882905006409,0.2814868986606598,0.257609099149704,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9282318949699402,0.5840533971786499,0.5558899641036987,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8808435201644897,0.5048266649246216,0.3548987805843353,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7899224758148193,0.3590874373912811,0.3442015945911407,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6823514699935913,0.2287827581167221,1.0506700277328491,284.9759826660156,284.95001220703125,296.2779235839844,291.6708374023437,297.00164794921875,297.2127685546875,284.97412109375,1.0,0.6032787561416626,0.3085315525531769,0.3085315525531769,1.0,1.0,-3.077796697616577,0.655426561832428,2.422370195388794,-0.0394455529749393,0.901275634765625,0.901275634765625,0.0,192.54617309570312,200.0,48880.26171875,0.0,2673.165283203125,1.0,280.3633117675781,283.3837585449219,294.7137145996094,297.291015625,293.1499938964844,293.1499938964844,280.04998779296875,35961.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821213960647583,1.0,0.0,0.0,3.872790336608887,3.872814178466797,7.999199738151219e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8444.9794921875,0.0,1249.957763671875,2371.396484375,0.0,2666.819580078125,0.7826663851737976,1.0,0.0,3.0,1.0,0.0
12411000,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7307882905006409,0.2814868986606598,0.257609099149704,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9282318949699402,0.5840533971786499,0.5558899641036987,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8808435201644897,0.5048266649246216,0.3548987805843353,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7899224758148193,0.3590874373912811,0.3442015945911407,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6823514699935913,0.2287827581167221,1.0506700277328491,284.9759826660156,284.95001220703125,296.2779235839844,291.6708374023437,297.00164794921875,297.2127685546875,284.97412109375,1.0,0.6032787561416626,0.3085315525531769,0.3085315525531769,1.0,1.0,-3.077796697616577,0.655426561832428,2.422370195388794,-0.0394455529749393,0.901275634765625,0.901275634765625,0.0,192.54617309570312,200.0,48880.26171875,0.0,2673.165283203125,1.0,280.3633117675781,283.3837585449219,294.7137145996094,297.291015625,293.1499938964844,293.1499938964844,280.04998779296875,35961.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821213960647583,1.0,0.0,0.0,3.872790336608887,3.872814178466797,7.999199738151219e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8444.9794921875,0.0,1249.957763671875,2371.396484375,0.0,2666.819580078125,0.7826663851737976,1.0,0.0,3.0,1.0,0.0
12411060,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7265805006027222,0.2802155017852783,0.2568586468696594,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.9207426309585572,0.5805897116661072,0.5531101226806641,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.8772145509719849,0.5062490701675415,0.3562016189098358,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.7853949069976807,0.3583059012889862,0.3438712954521179,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.678270161151886,0.2281545549631118,1.0495402812957764,284.7760314941406,284.95001220703125,296.207275390625,291.643310546875,296.9776611328125,297.202392578125,284.7736511230469,1.0,0.6049839854240417,0.3094962537288666,0.3094962537288666,1.0,1.0,-3.073373317718506,0.6569220423698425,2.4164512157440186,-0.036760002374649,0.8973727226257324,0.8973727226257324,0.0,196.5818634033203,203.0,50102.109375,0.0,2685.667236328125,1.0,280.0646057128906,283.1645202636719,294.7023620605469,297.3627014160156,293.1499938964844,293.1499938964844,280.3500061035156,36099.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361142873764038,1.0,0.0,0.0,3.868452310562134,3.868476152420044,7.981288945302367e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7788.12353515625,0.0,1247.4927978515625,2371.396484375,0.0,2805.433349609375,0.7820367217063904,1.0,0.0,3.0,1.0,0.0
12411120,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7265805006027222,0.2802155017852783,0.2568586468696594,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.9207426309585572,0.5805897116661072,0.5531101226806641,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.8772145509719849,0.5062490701675415,0.3562016189098358,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.7853949069976807,0.3583059012889862,0.3438712954521179,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.678270161151886,0.2281545549631118,1.0495402812957764,284.7760314941406,284.95001220703125,296.207275390625,291.643310546875,296.9776611328125,297.202392578125,284.7736511230469,1.0,0.6049839854240417,0.3094962537288666,0.3094962537288666,1.0,1.0,-3.073373317718506,0.6569220423698425,2.4164512157440186,-0.036760002374649,0.8973727226257324,0.8973727226257324,0.0,196.5818634033203,203.0,50102.109375,0.0,2685.667236328125,1.0,280.0646057128906,283.1645202636719,294.7023620605469,297.3627014160156,293.1499938964844,293.1499938964844,280.3500061035156,36099.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361142873764038,1.0,0.0,0.0,3.868452310562134,3.868476152420044,7.981288945302367e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7788.12353515625,0.0,1247.4927978515625,2371.396484375,0.0,2805.433349609375,0.7820367217063904,1.0,0.0,3.0,1.0,0.0
12411180,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7231420278549194,0.2797793447971344,0.2562602162361145,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.914561927318573,0.5782402157783508,0.55058354139328,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.874660313129425,0.5088364481925964,0.3577563166618347,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.7816624641418457,0.3581141233444214,0.3435391187667846,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.6747872829437256,0.2278387993574142,1.0478869676589966,284.9314880371094,284.95001220703125,296.13629150390625,291.61553955078125,296.9608154296875,297.2012939453125,284.9330749511719,1.0,0.6063839793205261,0.3104609549045563,0.3104609549045563,1.0,1.0,-3.0690879821777344,0.6584435701370239,2.41064453125,-0.0343222953379154,0.8983261585235596,0.8983261585235596,0.0,199.9552001953125,206.0,48755.64453125,0.0,2694.94873046875,1.0,280.3365478515625,283.34686279296875,294.5826721191406,297.111328125,293.1499938964844,293.1499938964844,280.6499938964844,36030.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259580731391907,1.0,0.0,0.0,3.866346120834351,3.8663699626922607,7.972600997163681e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7606.423828125,0.0,1245.221435546875,2371.396484375,0.0,2710.8525390625,0.7816243767738342,1.0,0.0,3.0,1.0,0.0
12411240,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7231420278549194,0.2797793447971344,0.2562602162361145,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.914561927318573,0.5782402157783508,0.55058354139328,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.874660313129425,0.5088364481925964,0.3577563166618347,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.7816624641418457,0.3581141233444214,0.3435391187667846,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.6747872829437256,0.2278387993574142,1.0478869676589966,284.9314880371094,284.95001220703125,296.13629150390625,291.61553955078125,296.9608154296875,297.2012939453125,284.9330749511719,1.0,0.6063839793205261,0.3104609549045563,0.3104609549045563,1.0,1.0,-3.0690879821777344,0.6584435701370239,2.41064453125,-0.0343222953379154,0.8983261585235596,0.8983261585235596,0.0,199.9552001953125,206.0,48755.64453125,0.0,2694.94873046875,1.0,280.3365478515625,283.34686279296875,294.5826721191406,297.111328125,293.1499938964844,293.1499938964844,280.6499938964844,36030.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259580731391907,1.0,0.0,0.0,3.866346120834351,3.8663699626922607,7.972600997163681e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7606.423828125,0.0,1245.221435546875,2371.396484375,0.0,2710.8525390625,0.7816243767738342,1.0,0.0,3.0,1.0,0.0
12411300,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7223371267318726,0.2800137400627136,0.2563716769218445,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9127452969551086,0.5776647329330444,0.5498921275138855,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8744484782218933,0.5106868147850037,0.3589347302913666,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7807554006576538,0.3584356009960174,0.3437460660934448,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.6739217042922974,0.2279905825853347,1.0482741594314575,285.0653686523437,284.95001220703125,296.1007995605469,291.6015930175781,296.95623779296875,297.2056884765625,285.07403564453125,1.0,0.6072416305541992,0.3109433054924011,0.3109433054924011,1.0,1.0,-3.070517063140869,0.6602238416671753,2.4102933406829834,-0.0328746810555458,0.9003859758377075,0.9003859758377075,0.0,201.12673950195312,206.0,47625.40234375,0.0,2703.878173828125,1.0,280.5810546875,283.5052795410156,294.5315246582031,296.9485168457031,293.1499938964844,293.1499938964844,280.6499938964844,35961.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170058131217957,1.0,0.0,0.0,3.8675711154937744,3.867594957351685,7.97765324023203e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7773.68603515625,0.0,1245.6744384765625,2371.396484375,0.0,2627.85302734375,0.7817946076393127,1.0,0.0,3.0,1.0,0.0
12411360,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.7219302654266357,0.2805150747299194,0.2567612826824188,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.9114202857017516,0.5774313807487488,0.5495862364768982,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.8746531009674072,0.5128464698791504,0.3603779673576355,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.7802459597587585,0.3590178191661834,0.3442299664020538,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.6734485030174255,0.228355273604393,1.049668788909912,285.1477355957031,284.95001220703125,296.0653686523437,291.5876770019531,296.831787109375,297.2126770019531,285.1541442871094,1.0,0.6081893444061279,0.4487546384334564,0.4487546384334564,0.800000011920929,1.0,-3.074611186981201,1.034501314163208,2.040109872817993,0.3401397168636322,0.902531921863556,0.902531921863556,0.0,202.2720947265625,209.0,48400.01171875,0.0,2715.897705078125,1.0,280.63531494140625,283.6100158691406,294.536376953125,296.9927062988281,293.1499938964844,293.1499938964844,280.3500061035156,35891.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124048709869385,1.0,0.0,0.0,3.870960474014282,3.870984315872192,7.991641837179486e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8280.9423828125,0.0,1247.8963623046875,2371.396484375,0.0,2585.357421875,0.782306969165802,1.0,0.0,3.0,1.0,0.0
12411420,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.721121072769165,0.2808837294578552,0.2573626935482025,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.9088975191116332,0.5761417150497437,0.5487222671508789,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8750643134117126,0.516288161277771,0.3630213737487793,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.7793572545051575,0.3597085773944855,0.3451170921325683,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.6727163791656494,0.2288486659526825,1.052645564079285,285.09814453125,284.95001220703125,295.99481201171875,291.5599060058594,296.4594116210937,297.21954345703125,285.1020202636719,1.0,0.610415518283844,0.7243773341178894,0.7243773341178894,0.4000000059604645,1.0,-3.0821242332458496,1.9353938102722168,1.1467303037643433,1.2380986213684082,0.9039826989173888,0.9039826989173888,0.0,204.48727416992188,212.0,52523.05859375,0.0,2742.5986328125,1.0,280.3633117675781,283.5920104980469,294.6412658691406,297.3315124511719,293.1499938964844,293.1499938964844,280.04998779296875,35891.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319243788719177,1.0,0.0,0.0,3.876465797424317,3.8764896392822266,8.014390004973393e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8712.6787109375,0.0,1252.417724609375,2371.396484375,0.0,2766.3671875,0.7832529544830322,1.0,0.0,3.0,1.0,0.0
12411480,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.721121072769165,0.2808837294578552,0.2573626935482025,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.9088975191116332,0.5761417150497437,0.5487222671508789,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8750643134117126,0.516288161277771,0.3630213737487793,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.7793572545051575,0.3597085773944855,0.3451170921325683,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.6727163791656494,0.2288486659526825,1.052645564079285,285.09814453125,284.95001220703125,295.99481201171875,291.5599060058594,296.4594116210937,297.21954345703125,285.1020202636719,1.0,0.610415518283844,0.7243773341178894,0.7243773341178894,0.4000000059604645,1.0,-3.0821242332458496,1.9353938102722168,1.1467303037643433,1.2380986213684082,0.9039826989173888,0.9039826989173888,0.0,204.48727416992188,212.0,52523.05859375,0.0,2742.5986328125,1.0,280.3633117675781,283.5920104980469,294.6412658691406,297.3315124511719,293.1499938964844,293.1499938964844,280.04998779296875,35891.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319243788719177,1.0,0.0,0.0,3.876465797424317,3.8764896392822266,8.014390004973393e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8712.6787109375,0.0,1252.417724609375,2371.396484375,0.0,2766.3671875,0.7832529544830322,1.0,0.0,3.0,1.0,0.0
12411540,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.7196263074874878,0.2806495428085327,0.2573091089725494,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9057763814926147,0.5741186738014221,0.5470045208930969,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8748294115066528,0.5190523862838745,0.3650541603565216,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7779017090797424,0.3598614037036896,0.3454225957393646,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.6714881658554077,0.2289796322584152,1.053892970085144,285.06658935546875,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2201232910156,285.0696716308594,1.0,0.6128351092338562,1.0,1.0,0.0,1.0,-3.084335803985596,3.0842995643615723,3.63049257430248e-05,2.382812023162842,0.9050208926200868,0.9050208926200868,0.0,207.1434326171875,215.0,57662.58203125,0.0,2767.119384765625,1.0,280.0645446777344,283.61505126953125,294.6788635253906,297.63934326171875,293.1499938964844,293.1499938964844,279.75,35909.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643527030944824,1.0,0.0,0.0,3.880691766738892,3.880715847015381,8.0318739037466e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9219.857421875,0.0,1256.03759765625,2371.396484375,0.0,3069.8330078125,0.7840104103088379,1.0,0.0,3.0,1.0,0.0
12411600,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.7196263074874878,0.2806495428085327,0.2573091089725494,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9057763814926147,0.5741186738014221,0.5470045208930969,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8748294115066528,0.5190523862838745,0.3650541603565216,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7779017090797424,0.3598614037036896,0.3454225957393646,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.6714881658554077,0.2289796322584152,1.053892970085144,285.06658935546875,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2201232910156,285.0696716308594,1.0,0.6128351092338562,1.0,1.0,0.0,1.0,-3.084335803985596,3.0842995643615723,3.63049257430248e-05,2.382812023162842,0.9050208926200868,0.9050208926200868,0.0,207.1434326171875,215.0,57662.58203125,0.0,2767.119384765625,1.0,280.0645446777344,283.61505126953125,294.6788635253906,297.63934326171875,293.1499938964844,293.1499938964844,279.75,35909.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643527030944824,1.0,0.0,0.0,3.880691766738892,3.880715847015381,8.0318739037466e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9219.857421875,0.0,1256.03759765625,2371.396484375,0.0,3069.8330078125,0.7840104103088379,1.0,0.0,3.0,1.0,0.0
12411660,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7160356044769287,0.2796719074249267,0.2568161785602569,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9001619219779968,0.5711815357208252,0.5447168350219727,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8721062541007996,0.5209383964538574,0.3666963577270508,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.774182915687561,0.359302282333374,0.3452843725681305,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.6682019829750061,0.2285642325878143,1.0536080598831177,284.86871337890625,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2132263183594,284.865966796875,1.0,0.6147836446762085,1.0,1.0,0.0,1.0,-3.0824668407440186,3.082459211349488,7.64104970585322e-06,2.381568431854248,0.9024400115013124,0.9024400115013124,0.0,211.0875244140625,218.0,58868.9296875,0.0,2784.119873046875,1.0,279.7644958496094,283.3951416015625,294.6306457519531,297.7295227050781,293.1499938964844,293.1499938964844,279.45001220703125,36021.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932958841323853,1.0,0.0,0.0,3.8805124759674072,3.880536317825317,8.03113096026209e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9359.2783203125,0.0,1256.7783203125,2371.396484375,0.0,3341.0166015625,0.7840632796287537,1.0,0.0,3.0,1.0,0.0
12411720,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7160356044769287,0.2796719074249267,0.2568161785602569,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9001619219779968,0.5711815357208252,0.5447168350219727,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8721062541007996,0.5209383964538574,0.3666963577270508,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.774182915687561,0.359302282333374,0.3452843725681305,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.6682019829750061,0.2285642325878143,1.0536080598831177,284.86871337890625,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2132263183594,284.865966796875,1.0,0.6147836446762085,1.0,1.0,0.0,1.0,-3.0824668407440186,3.082459211349488,7.64104970585322e-06,2.381568431854248,0.9024400115013124,0.9024400115013124,0.0,211.0875244140625,218.0,58868.9296875,0.0,2784.119873046875,1.0,279.7644958496094,283.3951416015625,294.6306457519531,297.7295227050781,293.1499938964844,293.1499938964844,279.45001220703125,36021.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932958841323853,1.0,0.0,0.0,3.8805124759674072,3.880536317825317,8.03113096026209e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9359.2783203125,0.0,1256.7783203125,2371.396484375,0.0,3341.0166015625,0.7840632796287537,1.0,0.0,3.0,1.0,0.0
12411780,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533203125,0.711086094379425,0.2778689265251159,0.255528450012207,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522216796875,0.8933389186859131,0.567156195640564,0.541344940662384,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6523132324219,0.8681499361991882,0.5218015909194946,0.3675748407840729,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65283203125,0.7693028450012207,0.357877105474472,0.3443095684051513,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6538391113281,0.663775622844696,0.2274609506130218,1.0502667427062988,284.6524963378906,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.1970520019531,284.649658203125,1.0,0.6160205602645874,1.0,1.0,0.0,1.0,-3.072739124298096,3.0727314949035645,7.593205737066455e-06,2.374181270599365,0.8967693448066711,0.8967693448066711,0.0,215.49375915527344,221.0,59899.11328125,0.0,2787.8544921875,1.0,279.464599609375,283.1668395996094,294.5478820800781,297.7013244628906,293.1499938964844,293.1499938964844,279.75,36188.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088932871818542,1.0,0.0,0.0,3.871948480606079,3.871972560882568,7.995722626219504e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8579.7197265625,0.0,1251.06396484375,2371.396484375,0.0,3486.329833984375,0.7827273011207581,1.0,0.0,3.0,1.0,0.0
12411840,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533203125,0.711086094379425,0.2778689265251159,0.255528450012207,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522216796875,0.8933389186859131,0.567156195640564,0.541344940662384,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6523132324219,0.8681499361991882,0.5218015909194946,0.3675748407840729,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65283203125,0.7693028450012207,0.357877105474472,0.3443095684051513,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6538391113281,0.663775622844696,0.2274609506130218,1.0502667427062988,284.6524963378906,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.1970520019531,284.649658203125,1.0,0.6160205602645874,1.0,1.0,0.0,1.0,-3.072739124298096,3.0727314949035645,7.593205737066455e-06,2.374181270599365,0.8967693448066711,0.8967693448066711,0.0,215.49375915527344,221.0,59899.11328125,0.0,2787.8544921875,1.0,279.464599609375,283.1668395996094,294.5478820800781,297.7013244628906,293.1499938964844,293.1499938964844,279.75,36188.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088932871818542,1.0,0.0,0.0,3.871948480606079,3.871972560882568,7.995722626219504e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8579.7197265625,0.0,1251.06396484375,2371.396484375,0.0,3486.329833984375,0.7827273011207581,1.0,0.0,3.0,1.0,0.0
12411900,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.7086858153343201,0.2772538363933563,0.2548574209213257,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75390625,0.8901551961898804,0.5655131340026855,0.5396146774291992,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8664036393165588,0.5226503610610962,0.3680073022842407,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522888183594,0.7670196890830994,0.3573543131351471,0.3437339663505554,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496337890625,0.6616569757461548,0.2269962579011917,1.0481029748916626,284.7532043457031,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.192626953125,284.76025390625,1.0,0.6164427995681763,1.0,1.0,0.0,1.0,-3.0670735836029053,3.067066192626953,7.565130090370076e-06,2.3697612285614014,0.8963971734046936,0.8963971734046936,0.0,217.4791412353516,221.0,58689.58984375,0.0,2786.977294921875,1.0,279.6871032714844,283.29742431640625,294.45343017578125,297.4501953125,293.1499938964844,293.1499938964844,279.75,36171.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034231305122375,1.0,0.0,0.0,3.8675129413604736,3.867536783218384,7.977412792570249e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8714.33203125,0.0,1247.2896728515625,2371.396484375,0.0,3435.471435546875,0.7819744348526001,1.0,0.0,3.0,1.0,0.0
12411960,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.7072437405586243,0.2770746052265167,0.254593163728714,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.888042688369751,0.5644416213035583,0.5384507179260254,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.8657039999961853,0.5240628123283386,0.3688730597496032,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.7656368017196655,0.3572255074977875,0.3435157835483551,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.6603370904922485,0.2268123030662536,1.0470136404037476,284.7967224121094,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.1937255859375,284.7978210449219,1.0,0.6169664859771729,1.0,1.0,0.0,1.0,-3.064818859100342,3.0648112297058105,7.553867817478022e-06,2.3679590225219727,0.8958508372306824,0.8958508372306824,0.0,218.8722381591797,224.0,58376.31640625,0.0,2789.783203125,1.0,279.7367248535156,283.3436889648437,294.42303466796875,297.42138671875,293.1499938964844,293.1499938964844,280.04998779296875,36138.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991591334342957,1.0,0.0,0.0,3.864671468734741,3.8646953105926514,7.965696227074659e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8348.673828125,0.0,1244.709716796875,2371.396484375,0.0,3395.7451171875,0.7814342379570007,1.0,0.0,3.0,1.0,0.0
12412020,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7059283256530762,0.277447909116745,0.2547872066497803,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8854673504829407,0.5632883310317993,0.5371456146240234,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8658583164215088,0.5278003811836243,0.371313214302063,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7643240094184875,0.3577231466770172,0.3438254594802856,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6590822339057922,0.2270543277263641,1.0475388765335083,284.9769287109375,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.20416259765625,284.9784545898437,1.0,0.6184482574462891,1.0,1.0,0.0,1.0,-3.067411184310913,3.067403554916382,7.566528893221402e-06,2.369910478591919,0.8976622819900513,0.8976622819900513,0.0,220.8847198486328,227.0,56907.25,0.0,2805.48388671875,1.0,280.0353088378906,283.55206298828125,294.3788452148437,297.2806396484375,293.1499938964844,293.1499938964844,280.3500061035156,36020.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865261077880859,1.0,0.0,0.0,3.8633196353912354,3.8633434772491455,7.960123866723734e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8193.6953125,0.0,1242.666015625,2371.396484375,0.0,3277.70556640625,0.7810908555984497,1.0,0.0,3.0,1.0,0.0
12412080,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7059283256530762,0.277447909116745,0.2547872066497803,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8854673504829407,0.5632883310317993,0.5371456146240234,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8658583164215088,0.5278003811836243,0.371313214302063,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7643240094184875,0.3577231466770172,0.3438254594802856,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6590822339057922,0.2270543277263641,1.0475388765335083,284.9769287109375,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.20416259765625,284.9784545898437,1.0,0.6184482574462891,1.0,1.0,0.0,1.0,-3.067411184310913,3.067403554916382,7.566528893221402e-06,2.369910478591919,0.8976622819900513,0.8976622819900513,0.0,220.8847198486328,227.0,56907.25,0.0,2805.48388671875,1.0,280.0353088378906,283.55206298828125,294.3788452148437,297.2806396484375,293.1499938964844,293.1499938964844,280.3500061035156,36020.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865261077880859,1.0,0.0,0.0,3.8633196353912354,3.8633434772491455,7.960123866723734e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8193.6953125,0.0,1242.666015625,2371.396484375,0.0,3277.70556640625,0.7810908555984497,1.0,0.0,3.0,1.0,0.0
12412140,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.7056571245193481,0.278417706489563,0.2555896341800689,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.8839336633682251,0.5629174113273621,0.5366966724395752,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.8669670820236206,0.5322394967079163,0.3743226528167724,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.7639862895011902,0.3588703274726867,0.3448260724544525,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.6588521599769592,0.2278822064399719,1.0509114265441897,285.1615600585937,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2193298339844,285.1631774902344,1.0,0.620578408241272,1.0,1.0,0.0,1.0,-3.0767059326171875,3.076698303222656,7.6124738370708656e-06,2.3770999908447266,0.9019733667373656,0.9019733667373656,0.0,222.61380004882807,230.0,55539.07421875,0.0,2833.162109375,1.0,280.33526611328125,283.7624816894531,294.35968017578125,297.18768310546875,293.1499938964844,293.1499938964844,280.04998779296875,35877.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754376769065857,1.0,0.0,0.0,3.8688559532165527,3.868879795074463,7.982955025909177e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8865.94921875,0.0,1246.0633544921875,2371.396484375,0.0,3173.811279296875,0.7819204926490784,1.0,0.0,3.0,1.0,0.0
12412200,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.7056571245193481,0.278417706489563,0.2555896341800689,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.8839336633682251,0.5629174113273621,0.5366966724395752,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.8669670820236206,0.5322394967079163,0.3743226528167724,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.7639862895011902,0.3588703274726867,0.3448260724544525,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.6588521599769592,0.2278822064399719,1.0509114265441897,285.1615600585937,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2193298339844,285.1631774902344,1.0,0.620578408241272,1.0,1.0,0.0,1.0,-3.0767059326171875,3.076698303222656,7.6124738370708656e-06,2.3770999908447266,0.9019733667373656,0.9019733667373656,0.0,222.61380004882807,230.0,55539.07421875,0.0,2833.162109375,1.0,280.33526611328125,283.7624816894531,294.35968017578125,297.18768310546875,293.1499938964844,293.1499938964844,280.04998779296875,35877.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754376769065857,1.0,0.0,0.0,3.8688559532165527,3.868879795074463,7.982955025909177e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8865.94921875,0.0,1246.0633544921875,2371.396484375,0.0,3173.811279296875,0.7819204926490784,1.0,0.0,3.0,1.0,0.0
12412260,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7040798664093018,0.2782917320728302,0.2559589445590973,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8810054063796997,0.5611658692359924,0.5356600284576416,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8666359186172485,0.5351830720901489,0.3768203854560852,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7625221610069275,0.3591299057006836,0.345519095659256,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6577350497245789,0.2281933426856994,1.05387544631958,284.9889221191406,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2218017578125,284.9866943359375,1.0,0.6229103803634644,1.0,1.0,0.0,1.0,-3.083315849304199,3.083308219909668,7.645740879524965e-06,2.382424831390381,0.9011764526367188,0.9011764526367188,0.0,225.4083404541016,233.0,56745.1171875,0.0,2861.15185546875,1.0,280.0633239746094,283.5703430175781,294.41876220703125,297.37677001953125,293.1499938964844,293.1499938964844,279.75,35951.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865395188331604,1.0,0.0,0.0,3.871860980987549,3.871884822845459,7.99536053364136e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9068.7822265625,0.0,1249.109619140625,2371.396484375,0.0,3277.8310546875,0.7824934720993042,1.0,0.0,3.0,1.0,0.0
12412320,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7040798664093018,0.2782917320728302,0.2559589445590973,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8810054063796997,0.5611658692359924,0.5356600284576416,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8666359186172485,0.5351830720901489,0.3768203854560852,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7625221610069275,0.3591299057006836,0.345519095659256,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6577350497245789,0.2281933426856994,1.05387544631958,284.9889221191406,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2218017578125,284.9866943359375,1.0,0.6229103803634644,1.0,1.0,0.0,1.0,-3.083315849304199,3.083308219909668,7.645740879524965e-06,2.382424831390381,0.9011764526367188,0.9011764526367188,0.0,225.4083404541016,233.0,56745.1171875,0.0,2861.15185546875,1.0,280.0633239746094,283.5703430175781,294.41876220703125,297.37677001953125,293.1499938964844,293.1499938964844,279.75,35951.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865395188331604,1.0,0.0,0.0,3.871860980987549,3.871884822845459,7.99536053364136e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9068.7822265625,0.0,1249.109619140625,2371.396484375,0.0,3277.8310546875,0.7824934720993042,1.0,0.0,3.0,1.0,0.0
12412380,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.6999866962432861,0.2768901288509369,0.2550961673259735,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.8756203651428223,0.5578420758247375,0.53302001953125,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.8638706803321838,0.5366171598434448,0.3781466484069824,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.7588804960250854,0.3581614196300506,0.3450303375720978,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.6546083092689514,0.2275725752115249,1.052866816520691,284.7810974121094,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2099914550781,284.77850341796875,1.0,0.6246292591094971,1.0,1.0,0.0,1.0,-3.078908920288086,3.0789012908935547,7.624269528605509e-06,2.379173755645752,0.8972851634025574,0.8972851634025574,0.0,229.5520172119141,236.0,57899.046875,0.0,2874.014404296875,1.0,279.7646179199219,283.3470458984375,294.4076538085937,297.44354248046875,293.1499938964844,293.1499938964844,280.04998779296875,36093.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988116383552551,1.0,0.0,0.0,3.867830991744995,3.867854833602905,7.978725307111745e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8351.26953125,0.0,1246.9344482421875,2371.396484375,0.0,3392.50439453125,0.7819218039512634,1.0,0.0,3.0,1.0,0.0
