time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412440,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.6999866962432861,0.2768901288509369,0.2550961673259735,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.8756203651428223,0.5578420758247375,0.53302001953125,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.8638706803321838,0.5366171598434448,0.3781466484069824,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.7588804960250854,0.3581614196300506,0.3450303375720978,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.6546083092689514,0.2275725752115249,1.052866816520691,284.7810974121094,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2099914550781,284.77850341796875,1.0,0.6246292591094971,1.0,1.0,0.0,1.0,-3.078908920288086,3.0789012908935547,7.624269528605509e-06,2.379173755645752,0.8972851634025574,0.8972851634025574,0.0,229.5520172119141,236.0,57899.046875,0.0,2874.014404296875,1.0,279.7646179199219,283.3470458984375,294.4076538085937,297.44354248046875,293.1499938964844,293.1499938964844,280.04998779296875,36093.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988116383552551,1.0,0.0,0.0,3.867830991744995,3.867854833602905,7.978725307111745e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8351.26953125,0.0,1246.9344482421875,2371.396484375,0.0,3392.50439453125,0.7819218039512634,1.0,0.0,3.0,1.0,0.0
12412500,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6978597640991211,0.2763978242874145,0.2545510232448578,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8728992938995361,0.5564401745796204,0.5315443873405457,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8624714016914368,0.5376758575439453,0.3787335753440857,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.756980836391449,0.3577813804149627,0.3446099162101745,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6529191732406616,0.2272786349058151,1.0515519380569458,284.8837585449219,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.20654296875,284.89093017578125,1.0,0.6252758502960205,1.0,1.0,0.0,1.0,-3.075094699859619,3.075087070465088,7.605298833368579e-06,2.376187562942505,0.8978031277656555,0.8978031277656555,0.0,231.55523681640625,236.0,56740.12109375,0.0,2876.81884765625,1.0,279.9870300292969,283.47821044921875,294.3283996582031,297.2179870605469,293.1499938964844,293.1499938964844,280.04998779296875,36067.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930754661560059,1.0,0.0,0.0,3.865953922271729,3.865977764129639,7.970983233462903e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8488.42578125,0.0,1245.1956787109375,2371.396484375,0.0,3338.95703125,0.7816057205200195,1.0,0.0,3.0,1.0,0.0
12412560,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.6966107487678528,0.2763139307498932,0.2543837428092956,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8710799813270569,0.5555647015571594,0.5305833220481873,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.861975371837616,0.539277195930481,0.3797376751899719,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.7558275461196899,0.3577611446380615,0.3445093929767608,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.6518793106079102,0.2272330969572067,1.0511529445648191,284.9290466308594,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.2083435058594,284.9302673339844,1.0,0.6260031461715698,1.0,1.0,0.0,1.0,-3.074338674545288,3.074331045150757,7.601413926749956e-06,2.375542640686035,0.8981568217277527,0.8981568217277527,0.0,233.00914001464844,239.0,56475.3515625,0.0,2882.92138671875,1.0,280.0367126464844,283.5250549316406,294.307373046875,297.2042236328125,293.1499938964844,293.1499938964844,280.3500061035156,36029.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888044953346252,1.0,0.0,0.0,3.865789890289306,3.865813732147217,7.970306796778459e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8142.64501953125,0.0,1244.7586669921875,2371.396484375,0.0,3299.025390625,0.7815254926681519,1.0,0.0,3.0,1.0,0.0
12412620,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.6955127716064453,0.2768320143222809,0.2547220289707184,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8688551187515259,0.5547324419021606,0.5296012163162231,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8623388409614563,0.5433511137962341,0.3824204206466675,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.7547520995140076,0.3584163188934326,0.3449867367744446,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.650953471660614,0.2276882976293563,1.0527327060699463,285.1117858886719,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2196655273437,285.1134338378906,1.0,0.6278278231620789,1.0,1.0,0.0,1.0,-3.079254388809204,3.079246759414673,7.625591933901887e-06,2.379278421401977,0.9017838835716248,0.9017838835716248,0.0,235.18310546875,242.0,55089.640625,0.0,2904.312255859375,1.0,280.3353576660156,283.7337951660156,294.2734680175781,297.0809631347656,293.1499938964844,293.1499938964844,280.04998779296875,35904.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761618733406067,1.0,0.0,0.0,3.869983673095703,3.870007276535034,7.987608796611312e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8802.7197265625,0.0,1247.2037353515625,2371.396484375,0.0,3180.6015625,0.7821414470672607,1.0,0.0,3.0,1.0,0.0
12412680,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.6955127716064453,0.2768320143222809,0.2547220289707184,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8688551187515259,0.5547324419021606,0.5296012163162231,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8623388409614563,0.5433511137962341,0.3824204206466675,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.7547520995140076,0.3584163188934326,0.3449867367744446,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.650953471660614,0.2276882976293563,1.0527327060699463,285.1117858886719,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2196655273437,285.1134338378906,1.0,0.6278278231620789,1.0,1.0,0.0,1.0,-3.079254388809204,3.079246759414673,7.625591933901887e-06,2.379278421401977,0.9017838835716248,0.9017838835716248,0.0,235.18310546875,242.0,55089.640625,0.0,2904.312255859375,1.0,280.3353576660156,283.7337951660156,294.2734680175781,297.0809631347656,293.1499938964844,293.1499938964844,280.04998779296875,35904.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761618733406067,1.0,0.0,0.0,3.869983673095703,3.870007276535034,7.987608796611312e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8802.7197265625,0.0,1247.2037353515625,2371.396484375,0.0,3180.6015625,0.7821414470672607,1.0,0.0,3.0,1.0,0.0
12412740,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.6937804222106934,0.2764949202537536,0.2548568248748779,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8659951090812683,0.5528310537338257,0.5283704996109009,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8619563579559326,0.5461532473564148,0.3847979009151459,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7531988620758057,0.3584132194519043,0.3453929126262665,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.649712324142456,0.2277897298336029,1.054619312286377,284.9415588378906,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2198486328125,284.939453125,1.0,0.629867672920227,1.0,1.0,0.0,1.0,-3.0835626125335693,3.083554983139038,7.647350685147103e-06,2.382776498794556,0.9003681540489197,0.9003681540489197,0.0,237.9868927001953,245.0,56301.015625,0.0,2927.82080078125,1.0,280.0633239746094,283.54327392578125,294.3387145996094,297.2718200683594,293.1499938964844,293.1499938964844,279.75,35985.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859827518463135,1.0,0.0,0.0,3.871315956115722,3.871339797973633,7.993109534254472e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9006.1455078125,0.0,1248.9373779296875,2371.396484375,0.0,3272.61962890625,0.7824310660362244,1.0,0.0,3.0,1.0,0.0
12412800,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.6937804222106934,0.2764949202537536,0.2548568248748779,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8659951090812683,0.5528310537338257,0.5283704996109009,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8619563579559326,0.5461532473564148,0.3847979009151459,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7531988620758057,0.3584132194519043,0.3453929126262665,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.649712324142456,0.2277897298336029,1.054619312286377,284.9415588378906,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2198486328125,284.939453125,1.0,0.629867672920227,1.0,1.0,0.0,1.0,-3.0835626125335693,3.083554983139038,7.647350685147103e-06,2.382776498794556,0.9003681540489197,0.9003681540489197,0.0,237.9868927001953,245.0,56301.015625,0.0,2927.82080078125,1.0,280.0633239746094,283.54327392578125,294.3387145996094,297.2718200683594,293.1499938964844,293.1499938964844,279.75,35985.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859827518463135,1.0,0.0,0.0,3.871315956115722,3.871339797973633,7.993109534254472e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9006.1455078125,0.0,1248.9373779296875,2371.396484375,0.0,3272.61962890625,0.7824310660362244,1.0,0.0,3.0,1.0,0.0
12412860,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.689927339553833,0.2750429213047027,0.253917932510376,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8611159920692444,0.5494977235794067,0.5256914496421814,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.859501302242279,0.5475305318832397,0.3860696256160736,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.7498560547828674,0.3573017418384552,0.3447425663471222,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396240234375,0.6468335390090942,0.2270598262548446,1.0530071258544922,284.7384948730469,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.20684814453125,284.7361145019531,1.0,0.6313671469688416,1.0,1.0,0.0,1.0,-3.078030824661255,3.078023195266724,7.62020181355183e-06,2.378612279891968,0.8959376811981201,0.8959376811981201,0.0,241.9963836669922,248.0,57483.515625,-0.0,2937.58544921875,1.0,279.7646484375,283.32330322265625,294.3385925292969,297.34979248046875,293.1499938964844,293.1499938964844,280.04998779296875,36130.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976020812988281,1.0,0.0,0.0,3.865498542785645,3.865522384643554,7.969105126903742e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8298.9677734375,0.0,1245.3184814453125,2371.396484375,0.0,3381.221923828125,0.78155118227005,1.0,0.0,3.0,1.0,0.0
12412920,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.689927339553833,0.2750429213047027,0.253917932510376,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8611159920692444,0.5494977235794067,0.5256914496421814,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.859501302242279,0.5475305318832397,0.3860696256160736,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.7498560547828674,0.3573017418384552,0.3447425663471222,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396240234375,0.6468335390090942,0.2270598262548446,1.0530071258544922,284.7384948730469,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.20684814453125,284.7361145019531,1.0,0.6313671469688416,1.0,1.0,0.0,1.0,-3.078030824661255,3.078023195266724,7.62020181355183e-06,2.378612279891968,0.8959376811981201,0.8959376811981201,0.0,241.9963836669922,248.0,57483.515625,-0.0,2937.58544921875,1.0,279.7646484375,283.32330322265625,294.3385925292969,297.34979248046875,293.1499938964844,293.1499938964844,280.04998779296875,36130.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976020812988281,1.0,0.0,0.0,3.865498542785645,3.865522384643554,7.969105126903742e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8298.9677734375,0.0,1245.3184814453125,2371.396484375,0.0,3381.221923828125,0.78155118227005,1.0,0.0,3.0,1.0,0.0
12412980,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6868295669555664,0.2744499146938324,0.2531822621822357,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8570717573165894,0.5472649335861206,0.523283064365387,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8579195141792297,0.5502216815948486,0.3876630067825317,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7471117973327637,0.3568266332149505,0.3441327512264251,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6443836092948914,0.2266759574413299,1.0510070323944092,284.8932800292969,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2054748535156,284.8948669433594,1.0,0.6325981616973877,1.0,1.0,0.0,1.0,-3.073017835617065,3.073010206222534,7.595042916364035e-06,2.3745884895324707,0.8963772654533386,0.8963772654533386,0.0,245.3032073974609,251.0,56115.82421875,-0.0,2944.701171875,1.0,280.0365600585937,283.5058898925781,294.2502136230469,297.12451171875,293.1499938964844,293.1499938964844,280.3500061035156,36063.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887018620967865,1.0,0.0,0.0,3.861802339553833,3.861826181411743,7.953872795951611e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8098.82861328125,0.0,1241.7684326171875,2371.396484375,0.0,3282.315185546875,0.7808645367622375,1.0,0.0,3.0,1.0,0.0
12413040,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6868295669555664,0.2744499146938324,0.2531822621822357,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8570717573165894,0.5472649335861206,0.523283064365387,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8579195141792297,0.5502216815948486,0.3876630067825317,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7471117973327637,0.3568266332149505,0.3441327512264251,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6443836092948914,0.2266759574413299,1.0510070323944092,284.8932800292969,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2054748535156,284.8948669433594,1.0,0.6325981616973877,1.0,1.0,0.0,1.0,-3.073017835617065,3.073010206222534,7.595042916364035e-06,2.3745884895324707,0.8963772654533386,0.8963772654533386,0.0,245.3032073974609,251.0,56115.82421875,-0.0,2944.701171875,1.0,280.0365600585937,283.5058898925781,294.2502136230469,297.12451171875,293.1499938964844,293.1499938964844,280.3500061035156,36063.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887018620967865,1.0,0.0,0.0,3.861802339553833,3.861826181411743,7.953872795951611e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8098.82861328125,0.0,1241.7684326171875,2371.396484375,0.0,3282.315185546875,0.7808645367622375,1.0,0.0,3.0,1.0,0.0
12413100,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.6861280798912048,0.2745978236198425,0.2532186806201935,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8558834195137024,0.5467356443405151,0.5226386785507202,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8579636216163635,0.5521609783172607,0.388893187046051,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7464534044265747,0.3570174872875213,0.3442133963108063,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.643805980682373,0.2268027514219284,1.051268458366394,285.0267333984375,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.210205078125,285.0353698730469,1.0,0.6333797574043274,1.0,1.0,0.0,1.0,-3.074172019958496,3.074164628982544,7.600594926771009e-06,2.375415802001953,0.8981754183769226,0.8981754183769226,0.0,246.45086669921875,251.0,54978.9296875,-0.0,2953.08447265625,1.0,280.2809143066406,283.6642150878906,294.21533203125,296.9759521484375,293.1499938964844,293.1499938964844,280.3500061035156,35994.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785174489021301,1.0,0.0,0.0,3.862225770950317,3.862249374389648,7.95561675204226e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8278.7744140625,0.0,1241.5665283203125,2371.396484375,0.0,3202.68505859375,0.7808954119682312,1.0,0.0,3.0,1.0,0.0
12413160,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.6859069466590881,0.274967759847641,0.2535113096237182,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.8551579117774963,0.546505868434906,0.5223566293716431,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.8584672808647156,0.5543820858001709,0.3903925120830536,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.7462069988250732,0.3574478328227997,0.3445640802383423,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.6436219215393066,0.2271279245615005,1.0525071620941162,285.08465576171875,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2176513671875,285.0866394042969,1.0,0.6343385577201843,1.0,1.0,0.0,1.0,-3.0778939723968506,3.07788634300232,7.618872132297838e-06,2.3782341480255127,0.8996970653533936,0.8996970653533936,0.0,247.35891723632807,254.0,54802.9609375,-0.0,2965.482421875,1.0,280.3353881835937,283.72039794921875,294.2300109863281,297.0179748535156,293.1499938964844,293.1499938964844,280.6499938964844,35931.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738826513290405,1.0,0.0,0.0,3.864672899246216,3.864696741104126,7.965701342982356e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7969.32177734375,0.0,1243.0706787109375,2371.396484375,0.0,3159.228271484375,0.7812430262565613,1.0,0.0,3.0,1.0,0.0
12413220,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802734375,0.6859036087989807,0.2760455906391144,0.2544171810150146,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811279296875,0.8541123867034912,0.5465154051780701,0.5222642421722412,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811279296875,0.8598352670669556,0.5592488050460815,0.3936944007873535,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.7461198568344116,0.3587105274200439,0.3456726670265198,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799072265625,0.6437126994132996,0.2281462103128433,1.0567421913146973,285.28094482421875,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2349548339844,285.2830810546875,1.0,0.6366962194442749,1.0,1.0,0.0,1.0,-3.0892603397369385,3.0892527103424072,7.675060260226019e-06,2.38693904876709,0.9056763648986816,0.9056763648986816,0.0,249.1475372314453,257.0,53599.12890625,-0.0,2998.312744140625,1.0,280.63531494140625,283.9371643066406,294.2347106933594,296.9571533203125,293.1499938964844,293.1499938964844,280.3500061035156,35780.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623746633529663,1.0,0.0,0.0,3.8748648166656494,3.87488865852356,8.00777115728124e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8637.62109375,0.0,1250.21728515625,2371.396484375,0.0,3051.278076171875,0.782875657081604,1.0,0.0,3.0,1.0,0.0
12413280,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802734375,0.6859036087989807,0.2760455906391144,0.2544171810150146,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811279296875,0.8541123867034912,0.5465154051780701,0.5222642421722412,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811279296875,0.8598352670669556,0.5592488050460815,0.3936944007873535,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.7461198568344116,0.3587105274200439,0.3456726670265198,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799072265625,0.6437126994132996,0.2281462103128433,1.0567421913146973,285.28094482421875,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2349548339844,285.2830810546875,1.0,0.6366962194442749,1.0,1.0,0.0,1.0,-3.0892603397369385,3.0892527103424072,7.675060260226019e-06,2.38693904876709,0.9056763648986816,0.9056763648986816,0.0,249.1475372314453,257.0,53599.12890625,-0.0,2998.312744140625,1.0,280.63531494140625,283.9371643066406,294.2347106933594,296.9571533203125,293.1499938964844,293.1499938964844,280.3500061035156,35780.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623746633529663,1.0,0.0,0.0,3.8748648166656494,3.87488865852356,8.00777115728124e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8637.62109375,0.0,1250.21728515625,2371.396484375,0.0,3051.278076171875,0.782875657081604,1.0,0.0,3.0,1.0,0.0
12413340,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.6847504377365112,0.2760551273822784,0.2548959255218506,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.8519401550292969,0.5451958775520325,0.5216134786605835,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.8599440455436707,0.56255704164505,0.3964549899101257,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.7451111674308777,0.3590952157974243,0.3464782536029815,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.643082320690155,0.228642463684082,1.0605289936065674,285.1219787597656,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2381896972656,285.1203308105469,1.0,0.6392347812652588,1.0,1.0,0.0,1.0,-3.097906351089477,3.097898483276367,7.718374035903253e-06,2.3937408924102783,0.9067428708076476,0.9067428708076476,0.0,251.98146057128903,260.0,55003.98828125,-0.0,3031.1962890625,1.0,280.3632507324219,283.7524719238281,294.3232421875,297.1839904785156,293.1499938964844,293.1499938964844,280.04998779296875,35840.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740686178207397,1.0,0.0,0.0,3.8830955028533936,3.883119344711304,8.041826049520751e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8858.541015625,0.0,1257.472412109375,2371.396484375,0.0,3160.972412109375,0.7843483686447144,1.0,0.0,3.0,1.0,0.0
12413400,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.6847504377365112,0.2760551273822784,0.2548959255218506,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.8519401550292969,0.5451958775520325,0.5216134786605835,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.8599440455436707,0.56255704164505,0.3964549899101257,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.7451111674308777,0.3590952157974243,0.3464782536029815,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.643082320690155,0.228642463684082,1.0605289936065674,285.1219787597656,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2381896972656,285.1203308105469,1.0,0.6392347812652588,1.0,1.0,0.0,1.0,-3.097906351089477,3.097898483276367,7.718374035903253e-06,2.3937408924102783,0.9067428708076476,0.9067428708076476,0.0,251.98146057128903,260.0,55003.98828125,-0.0,3031.1962890625,1.0,280.3632507324219,283.7524719238281,294.3232421875,297.1839904785156,293.1499938964844,293.1499938964844,280.04998779296875,35840.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740686178207397,1.0,0.0,0.0,3.8830955028533936,3.883119344711304,8.041826049520751e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8858.541015625,0.0,1257.472412109375,2371.396484375,0.0,3160.972412109375,0.7843483686447144,1.0,0.0,3.0,1.0,0.0
12413460,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.6813791394233704,0.2748538851737976,0.2541954517364502,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8477385640144348,0.5423486828804016,0.5194071531295776,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8579126596450806,0.5643270611763,0.3980124294757843,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.7422628402709961,0.3582677841186523,0.3461146354675293,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.640746533870697,0.2282080054283142,1.0603348016738892,284.9287109375,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.22625732421875,284.9266967773437,1.0,0.6411604881286621,1.0,1.0,0.0,1.0,-3.095623254776001,3.0956156253814697,7.707119948463514e-06,2.392025947570801,0.9049152731895448,0.9049152731895448,0.0,256.1252136230469,248.0,56379.25,-0.0,3048.322021484375,1.0,280.0644226074219,283.5369873046875,294.3401184082031,297.28973388671875,293.1499938964844,293.1499938964844,279.75,35965.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872937560081482,1.0,0.0,0.0,3.8851139545440674,3.8851380348205566,8.050188853303553e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9016.8955078125,0.0,1260.1329345703125,2371.396484375,0.0,3284.889892578125,0.7848142385482788,1.0,0.0,3.0,1.0,0.0
12413520,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.6813791394233704,0.2748538851737976,0.2541954517364502,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8477385640144348,0.5423486828804016,0.5194071531295776,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8579126596450806,0.5643270611763,0.3980124294757843,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.7422628402709961,0.3582677841186523,0.3461146354675293,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.640746533870697,0.2282080054283142,1.0603348016738892,284.9287109375,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.22625732421875,284.9266967773437,1.0,0.6411604881286621,1.0,1.0,0.0,1.0,-3.095623254776001,3.0956156253814697,7.707119948463514e-06,2.392025947570801,0.9049152731895448,0.9049152731895448,0.0,256.1252136230469,248.0,56379.25,-0.0,3048.322021484375,1.0,280.0644226074219,283.5369873046875,294.3401184082031,297.28973388671875,293.1499938964844,293.1499938964844,279.75,35965.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872937560081482,1.0,0.0,0.0,3.8851139545440674,3.8851380348205566,8.050188853303553e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9016.8955078125,0.0,1260.1329345703125,2371.396484375,0.0,3284.889892578125,0.7848142385482788,1.0,0.0,3.0,1.0,0.0
12413580,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73065185546875,0.6811006665229797,0.2731110155582428,0.2526607811450958,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298278808594,0.8473434448242188,0.5387614369392395,0.5161134004592896,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297668457031,0.8598558902740479,0.5654030442237854,0.3988004624843597,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.7424938082695007,0.3567683100700378,0.3447624742984772,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73101806640625,0.6409041285514832,0.2271802574396133,1.0559548139572144,284.72998046875,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2091979980469,284.7278137207031,1.0,0.638112485408783,1.0,1.0,0.0,1.0,-3.083883285522461,3.0838756561279297,7.648786777281202e-06,2.3829598426818848,0.9003958106040955,0.9003958106040955,0.0,253.7622528076172,236.0,57620.875,-0.0,3011.459716796875,1.0,279.7645263671875,283.3183898925781,294.33721923828125,297.3531188964844,293.1499938964844,293.1499938964844,279.45001220703125,36119.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977346420288086,1.0,0.0,0.0,3.8797953128814697,3.879819393157959,8.028163165363367e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9160.677734375,0.0,1256.9696044921875,2371.396484375,0.0,3382.45849609375,0.7840306162834167,1.0,0.0,3.0,1.0,0.0
12413640,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73065185546875,0.6811006665229797,0.2731110155582428,0.2526607811450958,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298278808594,0.8473434448242188,0.5387614369392395,0.5161134004592896,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297668457031,0.8598558902740479,0.5654030442237854,0.3988004624843597,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.7424938082695007,0.3567683100700378,0.3447624742984772,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73101806640625,0.6409041285514832,0.2271802574396133,1.0559548139572144,284.72998046875,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2091979980469,284.7278137207031,1.0,0.638112485408783,1.0,1.0,0.0,1.0,-3.083883285522461,3.0838756561279297,7.648786777281202e-06,2.3829598426818848,0.9003958106040955,0.9003958106040955,0.0,253.7622528076172,236.0,57620.875,-0.0,3011.459716796875,1.0,279.7645263671875,283.3183898925781,294.33721923828125,297.3531188964844,293.1499938964844,293.1499938964844,279.45001220703125,36119.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977346420288086,1.0,0.0,0.0,3.8797953128814697,3.879819393157959,8.028163165363367e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9160.677734375,0.0,1256.9696044921875,2371.396484375,0.0,3382.45849609375,0.7840306162834167,1.0,0.0,3.0,1.0,0.0
12413700,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.593505859375,0.681878924369812,0.2721599340438843,0.2517562210559845,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5899658203125,0.8482228517532349,0.5368419885635376,0.5142788290977478,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5897827148437,0.8619787096977234,0.5658197402954102,0.3990687131881714,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.591796875,0.7434911727905273,0.3558937013149261,0.3438925743103027,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59503173828125,0.6416991353034973,0.2265474796295166,1.0528544187545776,284.59063720703125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2004089355469,284.5816955566406,1.0,0.6355546116828918,1.0,1.0,0.0,1.0,-3.076141834259033,3.076134204864502,7.610336524521699e-06,2.37693738937378,0.8966525197029114,0.8966525197029114,0.0,250.86715698242188,236.0,58663.33203125,-0.0,2980.2724609375,1.0,279.5188903808594,283.156982421875,294.3548583984375,297.4680480957031,293.1499938964844,293.1499938964844,279.45001220703125,36211.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037970304489136,1.0,0.0,0.0,3.874192714691162,3.874216556549072,8.004993787835701e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8945.2138671875,0.0,1253.09521484375,2371.396484375,0.0,3438.95166015625,0.7831211686134338,1.0,0.0,3.0,1.0,0.0
12413760,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5315246582031,0.6829372048377991,0.2711349129676819,0.2507219016551971,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5307006835937,0.8494633436203003,0.5348159074783325,0.5122635364532471,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5306396484375,0.864490807056427,0.5661243200302124,0.3991882503032684,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5311279296875,0.7447822093963623,0.3549243509769439,0.3428724110126495,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318603515625,0.6427260637283325,0.2258321195840835,1.049159288406372,284.5308532714844,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.1909484863281,284.5287170410156,1.0,0.6324785947799683,1.0,1.0,0.0,1.0,-3.0669519901275635,3.066944360733032,7.564825864392333e-06,2.369791269302368,0.8932126760482788,0.8932126760482788,0.0,247.32652282714844,224.0,58756.37890625,-0.0,2942.890625,1.0,279.46466064453125,283.1011047363281,294.33660888671875,297.4090270996094,293.1499938964844,293.1499938964844,279.75,36294.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905931830406189,1.0,0.0,0.0,3.866135358810425,3.866159200668335,7.971731292855111e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8427.7724609375,0.0,1247.1361083984375,2371.396484375,0.0,3458.81201171875,0.7818163633346558,1.0,0.0,3.0,1.0,0.0
12413820,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69415283203125,0.6877011656761169,0.2704062461853027,0.2493271380662918,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.854695200920105,0.5324303507804871,0.5091362595558167,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.8725439310073853,0.568642795085907,0.4002273678779602,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.7497193813323975,0.354146271944046,0.3413988947868347,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.6468193531036377,0.2251960933208465,1.0433181524276731,284.6947937011719,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.18927001953125,284.6967163085937,1.0,0.6256334185600281,1.0,1.0,0.0,1.0,-3.053956985473633,3.0539495944976807,7.500138508476084e-06,2.359448194503784,0.8910646438598633,0.8910646438598633,0.0,237.7260131835937,212.0,57380.15234375,-0.0,2866.45556640625,1.0,279.7365417480469,283.2908020019531,294.27178955078125,297.20233154296875,293.1499938964844,293.1499938964844,280.04998779296875,36238.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933905363082886,1.0,0.0,0.0,3.854043960571289,3.85406756401062,7.921945552880061e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8227.373046875,0.0,1236.8201904296875,2371.396484375,0.0,3341.900390625,0.7796812653541565,1.0,0.0,3.0,1.0,0.0
12413880,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69415283203125,0.6877011656761169,0.2704062461853027,0.2493271380662918,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.854695200920105,0.5324303507804871,0.5091362595558167,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.8725439310073853,0.568642795085907,0.4002273678779602,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.7497193813323975,0.354146271944046,0.3413988947868347,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.6468193531036377,0.2251960933208465,1.0433181524276731,284.6947937011719,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.18927001953125,284.6967163085937,1.0,0.6256334185600281,1.0,1.0,0.0,1.0,-3.053956985473633,3.0539495944976807,7.500138508476084e-06,2.359448194503784,0.8910646438598633,0.8910646438598633,0.0,237.7260131835937,212.0,57380.15234375,-0.0,2866.45556640625,1.0,279.7365417480469,283.2908020019531,294.27178955078125,297.20233154296875,293.1499938964844,293.1499938964844,280.04998779296875,36238.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933905363082886,1.0,0.0,0.0,3.854043960571289,3.85406756401062,7.921945552880061e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8227.373046875,0.0,1236.8201904296875,2371.396484375,0.0,3341.900390625,0.7796812653541565,1.0,0.0,3.0,1.0,0.0
12413940,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6961532235145569,0.2709595263004303,0.2491415739059448,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8637820482254028,0.5317107439041138,0.5076682567596436,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8847320079803467,0.572842538356781,0.4025550186634063,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7581048011779785,0.3546804189682007,0.3411640226840973,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6540918946266174,0.2256129086017608,1.041877508163452,284.896240234375,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2032470703125,284.8986511230469,1.0,0.6188583374023438,1.0,1.0,0.0,1.0,-3.052742481231689,3.052734851837158,7.493599241570337e-06,2.3582677841186523,0.8919398784637451,0.8919398784637451,0.0,225.7541046142578,200.0,56078.4453125,0.0,2801.6767578125,1.0,280.03515625,283.5129699707031,294.2743225097656,297.1195983886719,293.1499938964844,293.1499938964844,280.3500061035156,36103.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795730471611023,1.0,0.0,0.0,3.8486478328704834,3.8486714363098153,7.899778324826912e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8100.306640625,0.0,1231.37158203125,2371.396484375,0.0,3212.579345703125,0.7786189913749695,1.0,0.0,3.0,1.0,0.0
12414000,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6961532235145569,0.2709595263004303,0.2491415739059448,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8637820482254028,0.5317107439041138,0.5076682567596436,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8847320079803467,0.572842538356781,0.4025550186634063,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7581048011779785,0.3546804189682007,0.3411640226840973,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6540918946266174,0.2256129086017608,1.041877508163452,284.896240234375,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2032470703125,284.8986511230469,1.0,0.6188583374023438,1.0,1.0,0.0,1.0,-3.052742481231689,3.052734851837158,7.493599241570337e-06,2.3582677841186523,0.8919398784637451,0.8919398784637451,0.0,225.7541046142578,200.0,56078.4453125,0.0,2801.6767578125,1.0,280.03515625,283.5129699707031,294.2743225097656,297.1195983886719,293.1499938964844,293.1499938964844,280.3500061035156,36103.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795730471611023,1.0,0.0,0.0,3.8486478328704834,3.8486714363098153,7.899778324826912e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8100.306640625,0.0,1231.37158203125,2371.396484375,0.0,3212.579345703125,0.7786189913749695,1.0,0.0,3.0,1.0,0.0
12414060,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.7068557739257812,0.27215176820755,0.2496008425951004,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8755103945732117,0.5318548679351807,0.5071178674697876,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.8996136784553528,0.5778387784957886,0.405515044927597,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7689630389213562,0.3559679090976715,0.3417083323001861,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.6637753844261169,0.2267188727855682,1.0437045097351074,285.10235595703125,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2236633300781,285.1048278808594,1.0,0.612494945526123,1.0,1.0,0.0,1.0,-3.0590357780456543,3.059028387069702,7.524109150836011e-06,2.3629536628723145,0.8956024050712585,0.8956024050712585,0.0,212.99676513671875,188.0,54892.578125,0.0,2747.643310546875,1.0,280.3350830078125,283.7370300292969,294.2966003417969,297.0785217285156,293.1499938964844,293.1499938964844,280.6499938964844,35939.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679999709129333,1.0,0.0,0.0,3.851173877716065,3.851197481155396,7.910151111900632e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7994.10888671875,0.0,1232.1260986328125,2371.396484375,0.0,3104.048583984375,0.7789025902748108,1.0,0.0,3.0,1.0,0.0
12414120,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.7068557739257812,0.27215176820755,0.2496008425951004,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8755103945732117,0.5318548679351807,0.5071178674697876,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.8996136784553528,0.5778387784957886,0.405515044927597,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7689630389213562,0.3559679090976715,0.3417083323001861,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.6637753844261169,0.2267188727855682,1.0437045097351074,285.10235595703125,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2236633300781,285.1048278808594,1.0,0.612494945526123,1.0,1.0,0.0,1.0,-3.0590357780456543,3.059028387069702,7.524109150836011e-06,2.3629536628723145,0.8956024050712585,0.8956024050712585,0.0,212.99676513671875,188.0,54892.578125,0.0,2747.643310546875,1.0,280.3350830078125,283.7370300292969,294.2966003417969,297.0785217285156,293.1499938964844,293.1499938964844,280.6499938964844,35939.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679999709129333,1.0,0.0,0.0,3.851173877716065,3.851197481155396,7.910151111900632e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7994.10888671875,0.0,1232.1260986328125,2371.396484375,0.0,3104.048583984375,0.7789025902748108,1.0,0.0,3.0,1.0,0.0
12414180,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072814941406,0.7186354398727417,0.2737089991569519,0.2504209578037262,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.8893908262252808,0.5325074195861816,0.5070942640304565,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083190917969,0.9175357222557068,0.5833089351654053,0.4088331460952759,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077697753906,0.781874418258667,0.3577111959457397,0.3427245020866394,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.6754977703094482,0.2282675355672836,1.047687292098999,285.3080749511719,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.24658203125,285.3105163574219,1.0,0.606578528881073,1.0,1.0,0.0,1.0,-3.0699880123138428,3.0699803829193115,7.577747510367772e-06,2.3712735176086426,0.9020085334777832,0.9020085334777832,0.0,200.1094512939453,176.0,53785.578125,0.0,2701.82763671875,1.0,280.6351623535156,283.959228515625,294.31915283203125,297.04620361328125,293.1499938964844,293.1499938964844,280.3500061035156,35766.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581725358963013,1.0,0.0,0.0,3.862031936645508,3.862055778503418,7.954818670441455e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8675.462890625,0.0,1239.6004638671875,2371.396484375,0.0,3011.86669921875,0.7806276082992554,1.0,0.0,3.0,1.0,0.0
12414240,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072814941406,0.7186354398727417,0.2737089991569519,0.2504209578037262,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.8893908262252808,0.5325074195861816,0.5070942640304565,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083190917969,0.9175357222557068,0.5833089351654053,0.4088331460952759,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077697753906,0.781874418258667,0.3577111959457397,0.3427245020866394,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.6754977703094482,0.2282675355672836,1.047687292098999,285.3080749511719,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.24658203125,285.3105163574219,1.0,0.606578528881073,1.0,1.0,0.0,1.0,-3.0699880123138428,3.0699803829193115,7.577747510367772e-06,2.3712735176086426,0.9020085334777832,0.9020085334777832,0.0,200.1094512939453,176.0,53785.578125,0.0,2701.82763671875,1.0,280.6351623535156,283.959228515625,294.31915283203125,297.04620361328125,293.1499938964844,293.1499938964844,280.3500061035156,35766.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581725358963013,1.0,0.0,0.0,3.862031936645508,3.862055778503418,7.954818670441455e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8675.462890625,0.0,1239.6004638671875,2371.396484375,0.0,3011.86669921875,0.7806276082992554,1.0,0.0,3.0,1.0,0.0
