time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414300,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.7243954539299011,0.2741534113883972,0.2507874965667724,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.896710991859436,0.5324236750602722,0.5070366859436035,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.9275048971176147,0.5855073928833008,0.4104177951812744,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.788720428943634,0.358320951461792,0.3432320058345794,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.6817764639854431,0.2289019525051117,1.0498813390731812,285.20361328125,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2528076171875,285.1962280273437,1.0,0.6037180423736572,1.0,1.0,0.0,1.0,-3.0755181312561035,3.0755105018615723,7.605124665133189e-06,2.3755669593811035,0.9027221202850342,0.9027221202850342,0.0,193.8851318359375,176.0,54969.0703125,0.0,2680.0361328125,1.0,280.4129638671875,283.8268737792969,294.3998413085937,297.2744445800781,293.1499938964844,293.1499938964844,280.3500061035156,35783.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654518127441406,1.0,0.0,0.0,3.867518424987793,3.867542266845703,7.977436098371982e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8543.640625,0.0,1244.225341796875,2371.396484375,0.0,3080.143798828125,0.7815656661987305,1.0,0.0,3.0,1.0,0.0
12414360,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557922363281,0.7293650507926941,0.2741531133651733,0.2507371008396148,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.9032444953918456,0.5317795872688293,0.5064243674278259,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.936551570892334,0.5870821475982666,0.4115113317966461,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.7948832511901855,0.3585098087787628,0.3433522284030914,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15606689453125,0.687454342842102,0.2292345315217971,1.050889015197754,285.1553039550781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2525939941406,285.15380859375,1.0,0.6007006764411926,1.0,1.0,0.0,1.0,-3.077399015426636,3.0773913860321045,7.614510195708135e-06,2.3770532608032227,0.9035673141479492,0.9035673141479492,0.0,188.23077392578125,164.0,55250.69140625,0.0,2654.029296875,1.0,280.36328125,283.77783203125,294.4176330566406,297.28826904296875,293.1499938964844,293.1499938964844,280.04998779296875,35817.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709264397621155,1.0,0.0,0.0,3.871406316757202,3.871430158615112,7.993482995516388e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8905.2685546875,0.0,1247.674072265625,2371.396484375,0.0,3131.501220703125,0.7822887897491455,1.0,0.0,3.0,1.0,0.0
12414420,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.7384300827980042,0.2733958065509796,0.24988654255867,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9162453413009644,0.5295131802558899,0.5041846632957458,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.953162968158722,0.5892424583435059,0.4129194021224975,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8063229918479919,0.3580733835697174,0.3427810966968536,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.697930634021759,0.2292430400848388,1.0499550104141235,284.9657287597656,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24298095703125,284.9638061523437,1.0,0.5940808057785034,1.0,1.0,0.0,1.0,-3.0735771656036377,3.0735695362091064,7.595571787533117e-06,2.3740859031677246,0.9022628664970398,0.9022628664970398,0.0,177.6436767578125,152.0,56663.97265625,0.0,2591.060546875,1.0,280.0645751953125,283.5639343261719,294.4413146972656,297.4038391113281,293.1499938964844,293.1499938964844,279.75,35937.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846703767776489,1.0,0.0,0.0,3.874779462814331,3.874803304672241,8.007418728084303e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9069.783203125,0.0,1251.3974609375,2371.396484375,0.0,3260.332275390625,0.7829859852790833,1.0,0.0,3.0,1.0,0.0
12414480,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.7384300827980042,0.2733958065509796,0.24988654255867,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9162453413009644,0.5295131802558899,0.5041846632957458,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.953162968158722,0.5892424583435059,0.4129194021224975,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8063229918479919,0.3580733835697174,0.3427810966968536,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.697930634021759,0.2292430400848388,1.0499550104141235,284.9657287597656,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24298095703125,284.9638061523437,1.0,0.5940808057785034,1.0,1.0,0.0,1.0,-3.0735771656036377,3.0735695362091064,7.595571787533117e-06,2.3740859031677246,0.9022628664970398,0.9022628664970398,0.0,177.6436767578125,152.0,56663.97265625,0.0,2591.060546875,1.0,280.0645751953125,283.5639343261719,294.4413146972656,297.4038391113281,293.1499938964844,293.1499938964844,279.75,35937.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846703767776489,1.0,0.0,0.0,3.874779462814331,3.874803304672241,8.007418728084303e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9069.783203125,0.0,1251.3974609375,2371.396484375,0.0,3260.332275390625,0.7829859852790833,1.0,0.0,3.0,1.0,0.0
12414540,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7475835680961609,0.2720609605312347,0.2484274804592132,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.9301800727844238,0.5264859795570374,0.5011051297187805,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.9687977433204652,0.5906619429588318,0.4137198328971863,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.8172269463539124,0.3569440245628357,0.3414672315120697,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.7081690430641174,0.2286300510168075,1.0459715127944946,284.7705383300781,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2275695800781,284.7685241699219,1.0,0.5866343379020691,1.0,1.0,0.0,1.0,-3.0627200603485107,3.0627124309539795,7.54179109208053e-06,2.365609645843506,0.8983083963394165,0.8983083963394165,0.0,167.28050231933594,140.0,57952.1484375,0.0,2516.037353515625,1.0,279.7646484375,283.34698486328125,294.4437255859375,297.4750061035156,293.1499938964844,293.1499938964844,280.04998779296875,36087.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954107165336609,1.0,0.0,0.0,3.870945692062378,3.870969533920288,7.991581014721305e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8363.947265625,0.0,1249.4451904296875,2371.396484375,0.0,3360.769287109375,0.782459020614624,1.0,0.0,3.0,1.0,0.0
12414600,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7475835680961609,0.2720609605312347,0.2484274804592132,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.9301800727844238,0.5264859795570374,0.5011051297187805,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.9687977433204652,0.5906619429588318,0.4137198328971863,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.8172269463539124,0.3569440245628357,0.3414672315120697,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.7081690430641174,0.2286300510168075,1.0459715127944946,284.7705383300781,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2275695800781,284.7685241699219,1.0,0.5866343379020691,1.0,1.0,0.0,1.0,-3.0627200603485107,3.0627124309539795,7.54179109208053e-06,2.365609645843506,0.8983083963394165,0.8983083963394165,0.0,167.28050231933594,140.0,57952.1484375,0.0,2516.037353515625,1.0,279.7646484375,283.34698486328125,294.4437255859375,297.4750061035156,293.1499938964844,293.1499938964844,280.04998779296875,36087.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954107165336609,1.0,0.0,0.0,3.870945692062378,3.870969533920288,7.991581014721305e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8363.947265625,0.0,1249.4451904296875,2371.396484375,0.0,3360.769287109375,0.782459020614624,1.0,0.0,3.0,1.0,0.0
12414660,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.7602359056472778,0.271779865026474,0.2473923116922378,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9484811425209044,0.5247806906700134,0.498581975698471,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.986405611038208,0.5937420129776001,0.415101408958435,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8308520913124084,0.3566798865795135,0.3404346406459808,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7205357551574707,0.2285242974758148,1.0423152446746826,284.9345703125,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.22705078125,284.9364624023437,1.0,0.5788405537605286,1.0,1.0,0.0,1.0,-3.0544533729553223,3.05444598197937,7.50041363062337e-06,2.358921527862549,0.8993608355522156,0.8993608355522156,0.0,155.78041076660156,128.0,56684.23046875,0.0,2440.46240234375,1.0,280.0366516113281,283.5342102050781,294.3759460449219,297.2723388671875,293.1499938964844,293.1499938964844,280.3500061035156,36021.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842860460281372,1.0,0.0,0.0,3.869248151779175,3.869271993637085,7.984573358044145e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8175.9287109375,0.0,1247.52685546875,2371.396484375,0.0,3256.7333984375,0.7821213603019714,1.0,0.0,3.0,1.0,0.0
12414720,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.7602359056472778,0.271779865026474,0.2473923116922378,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9484811425209044,0.5247806906700134,0.498581975698471,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.986405611038208,0.5937420129776001,0.415101408958435,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8308520913124084,0.3566798865795135,0.3404346406459808,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7205357551574707,0.2285242974758148,1.0423152446746826,284.9345703125,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.22705078125,284.9364624023437,1.0,0.5788405537605286,1.0,1.0,0.0,1.0,-3.0544533729553223,3.05444598197937,7.50041363062337e-06,2.358921527862549,0.8993608355522156,0.8993608355522156,0.0,155.78041076660156,128.0,56684.23046875,0.0,2440.46240234375,1.0,280.0366516113281,283.5342102050781,294.3759460449219,297.2723388671875,293.1499938964844,293.1499938964844,280.3500061035156,36021.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842860460281372,1.0,0.0,0.0,3.869248151779175,3.869271993637085,7.984573358044145e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8175.9287109375,0.0,1247.52685546875,2371.396484375,0.0,3256.7333984375,0.7821213603019714,1.0,0.0,3.0,1.0,0.0
12414780,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.7771087884902954,0.2726438343524933,0.2475416511297226,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.9696534276008606,0.5245795249938965,0.4976641237735748,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.9990000128746032,0.5987809300422668,0.4104350209236145,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.8481648564338684,0.3575903177261352,0.340612918138504,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.7352879643440247,0.2293174415826797,1.0428546667099,285.12957763671875,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2420959472656,285.1306457519531,1.0,0.5711503028869629,1.0,1.0,0.0,1.0,-3.0488698482513428,3.0488622188568115,7.473095593013568e-06,2.354642391204834,0.9033291339874268,0.9033291339874268,0.0,144.10391235351562,131.0,55373.9609375,0.0,2369.23681640625,1.0,280.3353881835937,283.74853515625,294.375244140625,297.1898803710937,293.1499938964844,293.1499938964844,280.04998779296875,35890.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714051842689514,1.0,0.0,0.0,3.8741455078125,3.87416934967041,8.00479824647482e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8857.76171875,0.0,1250.50048828125,2371.396484375,0.0,3135.99169921875,0.7828530073165894,1.0,0.0,3.0,1.0,0.0
12414840,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.7771087884902954,0.2726438343524933,0.2475416511297226,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.9696534276008606,0.5245795249938965,0.4976641237735748,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.9990000128746032,0.5987809300422668,0.4104350209236145,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.8481648564338684,0.3575903177261352,0.340612918138504,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.7352879643440247,0.2293174415826797,1.0428546667099,285.12957763671875,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2420959472656,285.1306457519531,1.0,0.5711503028869629,1.0,1.0,0.0,1.0,-3.0488698482513428,3.0488622188568115,7.473095593013568e-06,2.354642391204834,0.9033291339874268,0.9033291339874268,0.0,144.10391235351562,131.0,55373.9609375,0.0,2369.23681640625,1.0,280.3353881835937,283.74853515625,294.375244140625,297.1898803710937,293.1499938964844,293.1499938964844,280.04998779296875,35890.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714051842689514,1.0,0.0,0.0,3.8741455078125,3.87416934967041,8.00479824647482e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8857.76171875,0.0,1250.50048828125,2371.396484375,0.0,3135.99169921875,0.7828530073165894,1.0,0.0,3.0,1.0,0.0
12414900,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7817937731742859,0.272828996181488,0.2477965354919433,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9746794104576112,0.5242070555686951,0.497448593378067,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.6023382544517517,0.4036708474159241,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8529961109161377,0.3578930497169494,0.3409510552883148,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7394154071807861,0.2296686619520187,1.0443365573883057,285.0121154785156,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2525939941406,285.0038146972656,1.0,0.5688863396644592,1.0,1.0,0.0,1.0,-3.0428943634033203,3.042886972427368,7.443476079060929e-06,2.34987735748291,0.9026324152946472,0.9026324152946472,0.0,141.1554412841797,131.0,56388.27734375,0.0,2342.989990234375,1.0,280.1127624511719,283.6074523925781,294.4510498046875,297.40411376953125,293.1499938964844,293.1499938964844,280.04998779296875,35925.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770438432693481,1.0,0.0,0.0,3.876062631607056,3.876086711883545,8.012723355932394e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8703.4970703125,0.0,1252.3592529296875,2371.396484375,0.0,3188.87060546875,0.7831864953041077,1.0,0.0,3.0,1.0,0.0
12414960,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.7843286991119385,0.2726126611232757,0.2476901710033416,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9772510528564452,0.5233439207077026,0.4967643618583679,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.9990000128746032,0.6056208610534668,0.3996937870979309,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8557661175727844,0.3578270077705383,0.3409724235534668,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.7418535947799683,0.2297803610563278,1.045000076293945,284.9566345214844,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2587280273437,284.9546813964844,1.0,0.5672577023506165,1.0,1.0,0.0,1.0,-3.03798508644104,3.037977695465088,7.419271241815295e-06,2.345999002456665,0.9020789265632628,0.9020789265632628,0.0,139.3868865966797,134.0,56552.61328125,0.0,2324.838623046875,1.0,280.0632019042969,283.55426025390625,294.4662780761719,297.4065856933594,293.1499938964844,293.1499938964844,279.75,35972.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809778094291687,1.0,0.0,0.0,3.8760986328125,3.87612247467041,8.012871717255621e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9064.6513671875,0.0,1252.758544921875,2371.396484375,0.0,3225.743896484375,0.7832522392272949,1.0,0.0,3.0,1.0,0.0
12415020,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619323730469,0.7852368950843811,0.2715303301811218,0.2468702346086502,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.977934718132019,0.5207920670509338,0.4945830404758453,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.9990000128746032,0.6106961965560913,0.397025853395462,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.8571431636810303,0.3569954335689544,0.3403663635253906,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622375488281,0.7432469129562378,0.229476511478424,1.0442485809326172,284.76129150390625,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.25909423828125,284.75933837890625,1.0,0.5654117465019226,1.0,1.0,0.0,1.0,-3.029536008834839,3.0295286178588867,7.3776905082922895e-06,2.339317321777344,0.8979974389076233,0.8979974389076233,0.0,137.99700927734375,137.0,57812.39453125,0.0,2302.27587890625,1.0,279.7645568847656,283.3379211425781,294.4877014160156,297.5096435546875,293.1499938964844,293.1499938964844,280.04998779296875,36110.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892379105091095,1.0,0.0,0.0,3.8711812496185294,3.87120509147644,7.992553605618014e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8363.1435546875,0.0,1249.8201904296875,2371.396484375,0.0,3332.449951171875,0.7825235724449158,1.0,0.0,3.0,1.0,0.0
12415080,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619323730469,0.7852368950843811,0.2715303301811218,0.2468702346086502,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.977934718132019,0.5207920670509338,0.4945830404758453,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.9990000128746032,0.6106961965560913,0.397025853395462,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.8571431636810303,0.3569954335689544,0.3403663635253906,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622375488281,0.7432469129562378,0.229476511478424,1.0442485809326172,284.76129150390625,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.25909423828125,284.75933837890625,1.0,0.5654117465019226,1.0,1.0,0.0,1.0,-3.029536008834839,3.0295286178588867,7.3776905082922895e-06,2.339317321777344,0.8979974389076233,0.8979974389076233,0.0,137.99700927734375,137.0,57812.39453125,0.0,2302.27587890625,1.0,279.7645568847656,283.3379211425781,294.4877014160156,297.5096435546875,293.1499938964844,293.1499938964844,280.04998779296875,36110.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892379105091095,1.0,0.0,0.0,3.8711812496185294,3.87120509147644,7.992553605618014e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8363.1435546875,0.0,1249.8201904296875,2371.396484375,0.0,3332.449951171875,0.7825235724449158,1.0,0.0,3.0,1.0,0.0
12415140,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7844499945640564,0.2712891399860382,0.2463358044624328,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9766005873680116,0.5192937850952148,0.4927529692649841,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9990000128746032,0.6158719658851624,0.3973286747932434,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8565465807914734,0.3568173348903656,0.3399019539356231,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.7429113984107971,0.2295185625553131,1.0435450077056885,284.9275207519531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2651672363281,284.929443359375,1.0,0.5649576187133789,1.0,1.0,0.0,1.0,-3.025643825531006,3.0256364345550537,7.35819185138098e-06,2.336076498031616,0.898973822593689,0.898973822593689,0.0,137.94650268554688,140.0,56560.30078125,0.0,2294.970703125,1.0,280.03662109375,283.5269470214844,294.4169616699219,297.30908203125,293.1499938964844,293.1499938964844,280.3500061035156,36036.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822609186172485,1.0,0.0,0.0,3.868783712387085,3.868807554244995,7.982656597960158e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8176.51708984375,0.0,1247.261962890625,2371.396484375,0.0,3237.765380859375,0.7820553183555603,1.0,0.0,3.0,1.0,0.0
12415200,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7844499945640564,0.2712891399860382,0.2463358044624328,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9766005873680116,0.5192937850952148,0.4927529692649841,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9990000128746032,0.6158719658851624,0.3973286747932434,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8565465807914734,0.3568173348903656,0.3399019539356231,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.7429113984107971,0.2295185625553131,1.0435450077056885,284.9275207519531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2651672363281,284.929443359375,1.0,0.5649576187133789,1.0,1.0,0.0,1.0,-3.025643825531006,3.0256364345550537,7.35819185138098e-06,2.336076498031616,0.898973822593689,0.898973822593689,0.0,137.94650268554688,140.0,56560.30078125,0.0,2294.970703125,1.0,280.03662109375,283.5269470214844,294.4169616699219,297.30908203125,293.1499938964844,293.1499938964844,280.3500061035156,36036.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822609186172485,1.0,0.0,0.0,3.868783712387085,3.868807554244995,7.982656597960158e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8176.51708984375,0.0,1247.261962890625,2371.396484375,0.0,3237.765380859375,0.7820553183555603,1.0,0.0,3.0,1.0,0.0
12415260,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.7848358750343323,0.2720698714256286,0.2468548864126205,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.9761627912521362,0.5191553235054016,0.4923647344112396,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.9990000128746032,0.6222186088562012,0.3975940942764282,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.8568745851516724,0.3577103912830353,0.3405273258686065,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7434088587760925,0.230348989367485,1.046467900276184,285.1256103515625,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2832336425781,285.1278076171875,1.0,0.5658323168754578,1.0,1.0,0.0,1.0,-3.0303773880004883,3.030369997024536,7.380812803603476e-06,2.339552640914917,0.9028909802436828,0.9028909802436828,0.0,138.23057556152344,143.0,55315.43359375,0.0,2305.0224609375,1.0,280.3353881835937,283.7445373535156,294.4073181152344,297.21929931640625,293.1499938964844,293.1499938964844,280.04998779296875,35899.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870167076587677,1.0,0.0,0.0,3.8731884956359854,3.873212337493897,8.000844218258862e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8859.7861328125,0.0,1249.7930908203125,2371.396484375,0.0,3124.3779296875,0.7826970219612122,1.0,0.0,3.0,1.0,0.0
12415320,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.7848358750343323,0.2720698714256286,0.2468548864126205,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.9761627912521362,0.5191553235054016,0.4923647344112396,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.9990000128746032,0.6222186088562012,0.3975940942764282,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.8568745851516724,0.3577103912830353,0.3405273258686065,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7434088587760925,0.230348989367485,1.046467900276184,285.1256103515625,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2832336425781,285.1278076171875,1.0,0.5658323168754578,1.0,1.0,0.0,1.0,-3.0303773880004883,3.030369997024536,7.380812803603476e-06,2.339552640914917,0.9028909802436828,0.9028909802436828,0.0,138.23057556152344,143.0,55315.43359375,0.0,2305.0224609375,1.0,280.3353881835937,283.7445373535156,294.4073181152344,297.21929931640625,293.1499938964844,293.1499938964844,280.04998779296875,35899.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870167076587677,1.0,0.0,0.0,3.8731884956359854,3.873212337493897,8.000844218258862e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8859.7861328125,0.0,1249.7930908203125,2371.396484375,0.0,3124.3779296875,0.7826970219612122,1.0,0.0,3.0,1.0,0.0
12415380,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7834438681602478,0.2720031440258026,0.2471575438976287,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9738340973854064,0.5180128216743469,0.4917520582675934,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9990000128746032,0.6270239353179932,0.4001528322696686,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8555539846420288,0.357966274023056,0.3411048650741577,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.7426294684410095,0.2308169603347778,1.0496931076049805,284.9676513671875,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2864685058594,284.96612548828125,1.0,0.5675987601280212,1.0,1.0,0.0,1.0,-3.0376555919647217,3.037648200988769,7.416269909299444e-06,2.345155000686645,0.9019027352333068,0.9019027352333068,0.0,139.52284240722656,146.0,56651.45703125,0.0,2324.95361328125,1.0,280.06329345703125,283.56072998046875,294.4900817871094,297.43560791015625,293.1499938964844,293.1499938964844,279.75,35969.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808112144470215,1.0,0.0,0.0,3.875264406204224,3.875288248062134,8.009423027033336e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9079.5205078125,0.0,1252.0506591796875,2371.396484375,0.0,3224.1826171875,0.7831055521965027,1.0,0.0,3.0,1.0,0.0
12415440,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7834438681602478,0.2720031440258026,0.2471575438976287,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9738340973854064,0.5180128216743469,0.4917520582675934,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9990000128746032,0.6270239353179932,0.4001528322696686,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8555539846420288,0.357966274023056,0.3411048650741577,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.7426294684410095,0.2308169603347778,1.0496931076049805,284.9676513671875,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2864685058594,284.96612548828125,1.0,0.5675987601280212,1.0,1.0,0.0,1.0,-3.0376555919647217,3.037648200988769,7.416269909299444e-06,2.345155000686645,0.9019027352333068,0.9019027352333068,0.0,139.52284240722656,146.0,56651.45703125,0.0,2324.95361328125,1.0,280.06329345703125,283.56072998046875,294.4900817871094,297.43560791015625,293.1499938964844,293.1499938964844,279.75,35969.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808112144470215,1.0,0.0,0.0,3.875264406204224,3.875288248062134,8.009423027033336e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9079.5205078125,0.0,1252.0506591796875,2371.396484375,0.0,3224.1826171875,0.7831055521965027,1.0,0.0,3.0,1.0,0.0
12415500,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.7814025282859802,0.2715472280979156,0.246920108795166,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9712480306625366,0.5169039964675903,0.4909301400184631,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.9990000128746032,0.6284299492835999,0.4028333723545074,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.8536207675933838,0.3576755225658417,0.3410119712352752,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7411504983901978,0.2307315021753311,1.0500240325927734,284.83453369140625,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2802734375,284.825927734375,1.0,0.56858229637146,1.0,1.0,0.0,1.0,-3.0398929119110107,3.0398855209350586,7.427189757436281e-06,2.34687876701355,0.8998501896858215,0.8998501896858215,0.0,140.66781616210938,146.0,57794.4453125,0.0,2334.974609375,1.0,279.8186950683594,283.4029235839844,294.52001953125,297.58074951171875,293.1499938964844,293.1499938964844,279.75,36037.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891162872314453,1.0,0.0,0.0,3.874066114425659,3.874090194702149,8.004470828382182e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8881.17578125,0.0,1251.6097412109375,2371.396484375,0.0,3301.9423828125,0.7829390168190002,1.0,0.0,3.0,1.0,0.0
12415560,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.7786030173301697,0.2708801031112671,0.2464365363121032,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.9677894115447998,0.5155211687088013,0.4897736608982086,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.9990000128746032,0.6292147636413574,0.4063007235527038,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.8509654402732849,0.3571528196334839,0.3406540155410766,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.7390252351760864,0.2304449379444122,1.0493606328964231,284.7788391113281,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2698974609375,284.777099609375,1.0,0.5695520043373108,1.0,1.0,0.0,1.0,-3.0408639907836914,3.04085636138916,7.431931862811325e-06,2.3476269245147705,0.8981051445007324,0.8981051445007324,0.0,142.08206176757812,149.0,57991.1015625,0.0,2344.0859375,1.0,279.7646179199219,283.3490905761719,294.5009155273437,297.5337219238281,293.1499938964844,293.1499938964844,280.04998779296875,36100.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934597969055176,1.0,0.0,0.0,3.870849132537842,3.870872974395752,7.991181973920902e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8381.228515625,0.0,1249.4637451171875,2371.396484375,0.0,3342.5478515625,0.7824565172195435,1.0,0.0,3.0,1.0,0.0
12415620,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.774039089679718,0.27055224776268,0.2459241449832916,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9616619944572448,0.5140131711959839,0.4880446791648865,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9990000128746032,0.6317005157470703,0.4125414788722992,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8465161919593811,0.3569727540016174,0.3402865529060364,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7353807687759399,0.2303736954927444,1.0486348867416382,284.94580078125,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2619934082031,284.9476623535156,1.0,0.5716045498847961,1.0,1.0,0.0,1.0,-3.044351577758789,3.044344186782837,7.448723863490159e-06,2.3502073287963867,0.8993355631828308,0.8993355631828308,0.0,144.7216796875,152.0,56753.55078125,0.0,2364.19677734375,1.0,280.03662109375,283.53857421875,294.4169616699219,297.3221130371094,293.1499938964844,293.1499938964844,280.3500061035156,36022.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844689726829529,1.0,0.0,0.0,3.8691370487213135,3.869160890579224,7.984115200088127e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8192.103515625,0.0,1247.440673828125,2371.396484375,0.0,3258.4462890625,0.7821036577224731,1.0,0.0,3.0,1.0,0.0
12415680,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.774039089679718,0.27055224776268,0.2459241449832916,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9616619944572448,0.5140131711959839,0.4880446791648865,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9990000128746032,0.6317005157470703,0.4125414788722992,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8465161919593811,0.3569727540016174,0.3402865529060364,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7353807687759399,0.2303736954927444,1.0486348867416382,284.94580078125,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2619934082031,284.9476623535156,1.0,0.5716045498847961,1.0,1.0,0.0,1.0,-3.044351577758789,3.044344186782837,7.448723863490159e-06,2.3502073287963867,0.8993355631828308,0.8993355631828308,0.0,144.7216796875,152.0,56753.55078125,0.0,2364.19677734375,1.0,280.03662109375,283.53857421875,294.4169616699219,297.3221130371094,293.1499938964844,293.1499938964844,280.3500061035156,36022.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844689726829529,1.0,0.0,0.0,3.8691370487213135,3.869160890579224,7.984115200088127e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8192.103515625,0.0,1247.440673828125,2371.396484375,0.0,3258.4462890625,0.7821036577224731,1.0,0.0,3.0,1.0,0.0
12415740,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.7718484401702881,0.2712161839008331,0.2464047819375991,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.9579352736473083,0.5138118863105774,0.4876717925071716,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.9990000128746032,0.6357185244560242,0.416831225156784,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.8442583680152893,0.3578371107578277,0.3409556448459625,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7336039543151855,0.2310675978660583,1.0512744188308716,285.14031982421875,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.26873779296875,285.1423034667969,1.0,0.5741065144538879,1.0,1.0,0.0,1.0,-3.05361008644104,3.053602695465088,7.49392393117887e-06,2.357280969619751,0.9034294486045836,0.9034294486045836,0.0,146.83580017089844,155.0,55475.4609375,0.0,2392.3017578125,1.0,280.3353881835937,283.75372314453125,294.3918762207031,297.2163391113281,293.1499938964844,293.1499938964844,280.04998779296875,35886.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732327818870544,1.0,0.0,0.0,3.874183654785156,3.8742074966430655,8.004956271179253e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8869.8115234375,0.0,1250.50732421875,2371.396484375,0.0,3153.133544921875,0.7828577160835266,1.0,0.0,3.0,1.0,0.0
12415800,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.7718484401702881,0.2712161839008331,0.2464047819375991,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.9579352736473083,0.5138118863105774,0.4876717925071716,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.9990000128746032,0.6357185244560242,0.416831225156784,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.8442583680152893,0.3578371107578277,0.3409556448459625,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7336039543151855,0.2310675978660583,1.0512744188308716,285.14031982421875,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.26873779296875,285.1423034667969,1.0,0.5741065144538879,1.0,1.0,0.0,1.0,-3.05361008644104,3.053602695465088,7.49392393117887e-06,2.357280969619751,0.9034294486045836,0.9034294486045836,0.0,146.83580017089844,155.0,55475.4609375,0.0,2392.3017578125,1.0,280.3353881835937,283.75372314453125,294.3918762207031,297.2163391113281,293.1499938964844,293.1499938964844,280.04998779296875,35886.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732327818870544,1.0,0.0,0.0,3.874183654785156,3.8742074966430655,8.004956271179253e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8869.8115234375,0.0,1250.50732421875,2371.396484375,0.0,3153.133544921875,0.7828577160835266,1.0,0.0,3.0,1.0,0.0
12415860,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7688676714897156,0.2710171937942505,0.2466357797384262,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9532251358032228,0.5125892758369446,0.4870313107967376,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9990000128746032,0.6383922696113586,0.4220506846904754,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8413859605789185,0.3580374717712402,0.3415319919586181,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7313884496688843,0.2313834875822067,1.05404794216156,284.97674560546875,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.26318359375,284.9749755859375,1.0,0.5768977999687195,1.0,1.0,0.0,1.0,-3.063425302505493,3.063417673110962,7.542368166468805e-06,2.364938497543335,0.9025269150733948,0.9025269150733948,0.0,149.38404846191406,158.0,56757.68359375,0.0,2423.864990234375,1.0,280.06329345703125,283.5661926269531,294.45733642578125,297.41326904296875,293.1499938964844,293.1499938964844,279.75,35959.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843491673469543,1.0,0.0,0.0,3.876749038696289,3.876772880554199,8.015560979401926e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9080.552734375,0.0,1253.192138671875,2371.396484375,0.0,3257.32421875,0.7833542227745056,1.0,0.0,3.0,1.0,0.0
12415920,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7688676714897156,0.2710171937942505,0.2466357797384262,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9532251358032228,0.5125892758369446,0.4870313107967376,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9990000128746032,0.6383922696113586,0.4220506846904754,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8413859605789185,0.3580374717712402,0.3415319919586181,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7313884496688843,0.2313834875822067,1.05404794216156,284.97674560546875,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.26318359375,284.9749755859375,1.0,0.5768977999687195,1.0,1.0,0.0,1.0,-3.063425302505493,3.063417673110962,7.542368166468805e-06,2.364938497543335,0.9025269150733948,0.9025269150733948,0.0,149.38404846191406,158.0,56757.68359375,0.0,2423.864990234375,1.0,280.06329345703125,283.5661926269531,294.45733642578125,297.41326904296875,293.1499938964844,293.1499938964844,279.75,35959.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843491673469543,1.0,0.0,0.0,3.876749038696289,3.876772880554199,8.015560979401926e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9080.552734375,0.0,1253.192138671875,2371.396484375,0.0,3257.32421875,0.7833542227745056,1.0,0.0,3.0,1.0,0.0
12415980,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.7633367776870728,0.2697345316410064,0.2458095401525497,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.945336639881134,0.5099936723709106,0.4849945604801178,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.9990000128746032,0.6384860277175903,0.429841935634613,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.8361836075782776,0.3571365475654602,0.3410403132438659,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.7270869612693787,0.2308510392904281,1.0531588792800903,284.7803039550781,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2398986816406,284.7782287597656,1.0,0.5794559717178345,1.0,1.0,0.0,1.0,-3.0676958560943604,3.067688465118408,7.563618055428378e-06,2.368321895599365,0.8986996412277222,0.8986996412277222,0.0,152.8155975341797,161.0,58018.01953125,0.0,2449.810791015625,1.0,279.7645568847656,283.34942626953125,294.45025634765625,297.4899597167969,293.1499938964844,293.1499938964844,280.04998779296875,36095.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972910642623901,1.0,0.0,0.0,3.872596740722656,3.8726205825805664,7.998399382813659e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8370.83203125,0.0,1250.85791015625,2371.396484375,0.0,3378.320068359375,0.7827551960945129,1.0,0.0,3.0,1.0,0.0
12416040,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.7633367776870728,0.2697345316410064,0.2458095401525497,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.945336639881134,0.5099936723709106,0.4849945604801178,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.9990000128746032,0.6384860277175903,0.429841935634613,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.8361836075782776,0.3571365475654602,0.3410403132438659,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.7270869612693787,0.2308510392904281,1.0531588792800903,284.7803039550781,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2398986816406,284.7782287597656,1.0,0.5794559717178345,1.0,1.0,0.0,1.0,-3.0676958560943604,3.067688465118408,7.563618055428378e-06,2.368321895599365,0.8986996412277222,0.8986996412277222,0.0,152.8155975341797,161.0,58018.01953125,0.0,2449.810791015625,1.0,279.7645568847656,283.34942626953125,294.45025634765625,297.4899597167969,293.1499938964844,293.1499938964844,280.04998779296875,36095.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972910642623901,1.0,0.0,0.0,3.872596740722656,3.8726205825805664,7.998399382813659e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8370.83203125,0.0,1250.85791015625,2371.396484375,0.0,3378.320068359375,0.7827551960945129,1.0,0.0,3.0,1.0,0.0
12416100,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7604485750198364,0.269290417432785,0.2453018426895141,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.941125750541687,0.5089284181594849,0.483839213848114,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.6384426951408386,0.4339034259319305,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8334307074546814,0.3568049371242523,0.340645968914032,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7247276902198792,0.2306118458509445,1.051998496055603,284.888671875,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2300109863281,284.8962707519531,1.0,0.5806204080581665,1.0,1.0,0.0,1.0,-3.0687084197998047,3.068700790405273,7.568591172457673e-06,2.369095087051392,0.8993080854415894,0.8993080854415894,0.0,154.57591247558594,161.0,56907.5078125,0.0,2460.93115234375,1.0,279.98712158203125,283.48394775390625,294.37066650390625,297.2674255371094,293.1499938964844,293.1499938964844,280.04998779296875,36066.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921201229095459,1.0,0.0,0.0,3.8708009719848633,3.870824813842773,7.990983590389078e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8513.328125,0.0,1249.15283203125,2371.396484375,0.0,3330.029052734375,0.7824494242668152,1.0,0.0,3.0,1.0,0.0
