time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416160,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.758462131023407,0.2692225277423858,0.2451576590538025,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9379653930664062,0.5083349347114563,0.4831581115722656,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9990000128746032,0.638899028301239,0.4371148645877838,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8314712047576904,0.3568251430988312,0.340582400560379,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.723027765750885,0.2306139916181564,1.051807522773743,284.9371337890625,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2255859375,284.93853759765625,1.0,0.5818264484405518,1.0,1.0,0.0,1.0,-3.071267604827881,3.0712602138519287,7.5811767601408064e-06,2.3710522651672363,0.8997489213943481,0.8997489213943481,0.0,156.05023193359375,164.0,56663.5859375,0.0,2473.482177734375,1.0,280.0367431640625,283.5321350097656,294.3473205566406,297.2543334960937,293.1499938964844,293.1499938964844,280.3500061035156,36025.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885429501533508,1.0,0.0,0.0,3.870774507522583,3.870798349380493,7.990874451024865e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8167.50927734375,0.0,1248.806396484375,2371.396484375,0.0,3296.57861328125,0.7823903560638428,1.0,0.0,3.0,1.0,0.0
12416220,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7559829950332642,0.2696998119354248,0.2454876005649566,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.933466613292694,0.5079541206359863,0.4826394319534302,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.6409094929695129,0.4421123564243316,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.8289445638656616,0.3575227260589599,0.3411194384098053,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.7208778858184814,0.2311332821846008,1.0537556409835815,285.1198425292969,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.22607421875,285.121337890625,1.0,0.584455668926239,1.0,1.0,0.0,1.0,-3.080031633377075,3.080024003982544,7.62453146307962e-06,2.3778295516967773,0.9034926891326904,0.9034926891326904,0.0,158.56190490722656,167.0,55250.4296875,0.0,2503.27734375,1.0,280.3354187011719,283.7394104003906,294.30157470703125,297.1217956542969,293.1499938964844,293.1499938964844,280.04998779296875,35899.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773980736732483,1.0,0.0,0.0,3.875245332717896,3.8752691745758057,8.009344014681119e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8825.630859375,0.0,1251.4796142578125,2371.396484375,0.0,3192.19140625,0.7830533981323242,1.0,0.0,3.0,1.0,0.0
12416280,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7559829950332642,0.2696998119354248,0.2454876005649566,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.933466613292694,0.5079541206359863,0.4826394319534302,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.6409094929695129,0.4421123564243316,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.8289445638656616,0.3575227260589599,0.3411194384098053,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.7208778858184814,0.2311332821846008,1.0537556409835815,285.1198425292969,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.22607421875,285.121337890625,1.0,0.584455668926239,1.0,1.0,0.0,1.0,-3.080031633377075,3.080024003982544,7.62453146307962e-06,2.3778295516967773,0.9034926891326904,0.9034926891326904,0.0,158.56190490722656,167.0,55250.4296875,0.0,2503.27734375,1.0,280.3354187011719,283.7394104003906,294.30157470703125,297.1217956542969,293.1499938964844,293.1499938964844,280.04998779296875,35899.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773980736732483,1.0,0.0,0.0,3.875245332717896,3.8752691745758057,8.009344014681119e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8825.630859375,0.0,1251.4796142578125,2371.396484375,0.0,3192.19140625,0.7830533981323242,1.0,0.0,3.0,1.0,0.0
12416340,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7528761625289917,0.2693002223968506,0.2455591708421707,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9281591176986694,0.5065402388572693,0.4818378090858459,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9990000128746032,0.6414728164672852,0.4474827349185943,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8259161114692688,0.3575256168842315,0.3415321409702301,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7183572053909302,0.2312630861997604,1.055780053138733,284.9443054199219,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2157287597656,284.9419860839844,1.0,0.5872241258621216,1.0,1.0,0.0,1.0,-3.0885491371154785,3.088541507720948,7.667223144380841e-06,2.384598016738892,0.9020781517028807,0.9020781517028807,0.0,161.4428253173828,170.0,56390.1796875,0.0,2534.69287109375,1.0,280.06329345703125,283.5440979003906,294.3451232910156,297.2900390625,293.1499938964844,293.1499938964844,279.75,35982.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884967565536499,1.0,0.0,0.0,3.876753568649292,3.876777410507202,8.015579169295961e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9016.908203125,0.0,1253.3760986328125,2371.396484375,0.0,3296.146240234375,0.7833751440048218,1.0,0.0,3.0,1.0,0.0
12416400,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7528761625289917,0.2693002223968506,0.2455591708421707,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9281591176986694,0.5065402388572693,0.4818378090858459,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9990000128746032,0.6414728164672852,0.4474827349185943,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8259161114692688,0.3575256168842315,0.3415321409702301,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7183572053909302,0.2312630861997604,1.055780053138733,284.9443054199219,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2157287597656,284.9419860839844,1.0,0.5872241258621216,1.0,1.0,0.0,1.0,-3.0885491371154785,3.088541507720948,7.667223144380841e-06,2.384598016738892,0.9020781517028807,0.9020781517028807,0.0,161.4428253173828,170.0,56390.1796875,0.0,2534.69287109375,1.0,280.06329345703125,283.5440979003906,294.3451232910156,297.2900390625,293.1499938964844,293.1499938964844,279.75,35982.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884967565536499,1.0,0.0,0.0,3.876753568649292,3.876777410507202,8.015579169295961e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9016.908203125,0.0,1253.3760986328125,2371.396484375,0.0,3296.146240234375,0.7833751440048218,1.0,0.0,3.0,1.0,0.0
12416460,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.7458388209342957,0.2675720751285553,0.244483008980751,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290954589844,0.9175137877464294,0.5035164952278137,0.4795559346675873,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.9941766262054444,0.6400583386421204,0.4483044147491455,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.8189441561698914,0.3561939299106598,0.3407894968986511,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306823730469,0.7120904326438904,0.230326235294342,1.0537998676300049,284.729248046875,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.19061279296875,284.7261962890625,1.0,0.5891318321228027,1.0,1.0,0.0,1.0,-3.0823185443878174,3.082310914993286,7.636974260094576e-06,2.3800604343414307,0.8974580764770508,0.8974580764770508,0.0,166.24069213867188,173.0,57415.953125,-0.0,2547.927978515625,1.0,279.7645568847656,283.3148193359375,294.3169250488281,297.33514404296875,293.1499938964844,293.1499938964844,280.04998779296875,36132.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900987446308136,1.0,0.0,0.0,3.870880365371704,3.8709042072296143,7.991311008481716e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8288.2294921875,0.0,1249.7479248046875,2371.396484375,0.0,3412.787109375,0.7824894189834595,1.0,0.0,3.0,1.0,0.0
12416520,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.7458388209342957,0.2675720751285553,0.244483008980751,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290954589844,0.9175137877464294,0.5035164952278137,0.4795559346675873,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.9941766262054444,0.6400583386421204,0.4483044147491455,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.8189441561698914,0.3561939299106598,0.3407894968986511,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306823730469,0.7120904326438904,0.230326235294342,1.0537998676300049,284.729248046875,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.19061279296875,284.7261962890625,1.0,0.5891318321228027,1.0,1.0,0.0,1.0,-3.0823185443878174,3.082310914993286,7.636974260094576e-06,2.3800604343414307,0.8974580764770508,0.8974580764770508,0.0,166.24069213867188,173.0,57415.953125,-0.0,2547.927978515625,1.0,279.7645568847656,283.3148193359375,294.3169250488281,297.33514404296875,293.1499938964844,293.1499938964844,280.04998779296875,36132.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900987446308136,1.0,0.0,0.0,3.870880365371704,3.8709042072296143,7.991311008481716e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8288.2294921875,0.0,1249.7479248046875,2371.396484375,0.0,3412.787109375,0.7824894189834595,1.0,0.0,3.0,1.0,0.0
12416580,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7395583391189575,0.2663573026657104,0.2433023303747177,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9082277417182922,0.5011422634124756,0.4771648943424225,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9883904457092284,0.6403840780258179,0.4482282102108001,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.812430202960968,0.3551652431488037,0.3397755920886993,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7057700753211975,0.2294031679630279,1.049936056137085,284.86505126953125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.177734375,284.86572265625,1.0,0.5902605056762695,1.0,1.0,0.0,1.0,-3.0719869136810303,3.071979284286499,7.585794264741708e-06,2.372054100036621,0.8973996639251709,0.8973996639251709,0.0,170.48619079589844,176.0,55820.54296875,-0.0,2550.486572265625,1.0,280.03662109375,283.48443603515625,294.1981811523437,297.0694580078125,293.1499938964844,293.1499938964844,280.3500061035156,36080.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906955122947693,1.0,0.0,0.0,3.866428852081299,3.866452693939209,7.972942057676846e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8062.63623046875,0.0,1245.6871337890625,2371.396484375,0.0,3316.711669921875,0.7816843390464783,1.0,0.0,3.0,1.0,0.0
12416640,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7395583391189575,0.2663573026657104,0.2433023303747177,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9082277417182922,0.5011422634124756,0.4771648943424225,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9883904457092284,0.6403840780258179,0.4482282102108001,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.812430202960968,0.3551652431488037,0.3397755920886993,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7057700753211975,0.2294031679630279,1.049936056137085,284.86505126953125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.177734375,284.86572265625,1.0,0.5902605056762695,1.0,1.0,0.0,1.0,-3.0719869136810303,3.071979284286499,7.585794264741708e-06,2.372054100036621,0.8973996639251709,0.8973996639251709,0.0,170.48619079589844,176.0,55820.54296875,-0.0,2550.486572265625,1.0,280.03662109375,283.48443603515625,294.1981811523437,297.0694580078125,293.1499938964844,293.1499938964844,280.3500061035156,36080.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906955122947693,1.0,0.0,0.0,3.866428852081299,3.866452693939209,7.972942057676846e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8062.63623046875,0.0,1245.6871337890625,2371.396484375,0.0,3316.711669921875,0.7816843390464783,1.0,0.0,3.0,1.0,0.0
12416700,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7375909090042114,0.2661154568195343,0.2430318295955658,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.905272901058197,0.5004206895828247,0.4763973951339721,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9866378307342528,0.6411669850349426,0.4486714601516723,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8102906942367554,0.3549911975860595,0.3395601511001587,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7036547064781189,0.2291712909936905,1.0488178730010986,284.9876708984375,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.1765441894531,284.995361328125,1.0,0.5908575057983398,1.0,1.0,0.0,1.0,-3.069664716720581,3.06965708732605,7.574311894131824e-06,2.370253086090088,0.8988295197486877,0.8988295197486877,0.0,172.01353454589844,176.0,54557.11328125,-0.0,2554.0458984375,1.0,280.2810363769531,283.6357727050781,294.1475830078125,296.89923095703125,293.1499938964844,293.1499938964844,280.3500061035156,36020.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821338415145874,1.0,0.0,0.0,3.86614727973938,3.86617112159729,7.97178074662952e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8227.70703125,0.0,1244.9791259765625,2371.396484375,0.0,3236.57470703125,0.7816008925437927,1.0,0.0,3.0,1.0,0.0
12416760,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7362473607063293,0.2660571336746216,0.2429761588573455,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9031699299812316,0.4999393820762634,0.4759234488010406,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9855175018310548,0.6422026753425598,0.4493810832500458,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8087834715843201,0.3550092875957489,0.3395650684833526,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7021613717079163,0.2290889620780944,1.0484368801116943,285.0338439941406,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.17791748046875,285.03485107421875,1.0,0.5915578007698059,1.0,1.0,0.0,1.0,-3.0694258213043213,3.069418430328369,7.573141374450643e-06,2.370072364807129,0.8998957872390747,0.8998957872390747,0.0,173.25045776367188,179.0,54246.953125,-0.0,2560.068115234375,1.0,280.3354187011719,283.6844787597656,294.14617919921875,296.9189453125,293.1499938964844,293.1499938964844,280.6499938964844,35967.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773151636123657,1.0,0.0,0.0,3.867654323577881,3.867678165435791,7.977996574481949e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7905.41064453125,0.0,1245.7921142578125,2371.396484375,0.0,3191.41455078125,0.7817938327789307,1.0,0.0,3.0,1.0,0.0
12416820,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.7340764403343201,0.2661726176738739,0.2430905848741531,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050476074219,0.8996666669845581,0.4993084669113159,0.4753118753433227,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.9837180972099304,0.6445309519767761,0.4509917795658111,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8063022494316101,0.3553264141082763,0.3398600220680237,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.6997671723365784,0.2291668057441711,1.0488277673721311,285.2049865722656,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1832275390625,285.2060241699219,1.0,0.5932079553604126,1.0,1.0,0.0,1.0,-3.0715856552124023,3.071578025817871,7.583933893329231e-06,2.3717949390411377,0.9046974182128906,0.9046974182128906,0.0,175.58665466308594,182.0,52755.28125,-0.0,2576.4541015625,1.0,280.6353454589844,283.8858337402344,294.1180419921875,296.8116455078125,293.1499938964844,293.1499938964844,280.3500061035156,35835.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865128755569458,1.0,0.0,0.0,3.875253677368164,3.875277519226074,8.009379257600813e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8535.2802734375,0.0,1250.9757080078125,2371.396484375,0.0,3077.113525390625,0.7829934358596802,1.0,0.0,3.0,1.0,0.0
12416880,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.7340764403343201,0.2661726176738739,0.2430905848741531,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050476074219,0.8996666669845581,0.4993084669113159,0.4753118753433227,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.9837180972099304,0.6445309519767761,0.4509917795658111,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8063022494316101,0.3553264141082763,0.3398600220680237,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.6997671723365784,0.2291668057441711,1.0488277673721311,285.2049865722656,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1832275390625,285.2060241699219,1.0,0.5932079553604126,1.0,1.0,0.0,1.0,-3.0715856552124023,3.071578025817871,7.583933893329231e-06,2.3717949390411377,0.9046974182128906,0.9046974182128906,0.0,175.58665466308594,182.0,52755.28125,-0.0,2576.4541015625,1.0,280.6353454589844,283.8858337402344,294.1180419921875,296.8116455078125,293.1499938964844,293.1499938964844,280.3500061035156,35835.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865128755569458,1.0,0.0,0.0,3.875253677368164,3.875277519226074,8.009379257600813e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8535.2802734375,0.0,1250.9757080078125,2371.396484375,0.0,3077.113525390625,0.7829934358596802,1.0,0.0,3.0,1.0,0.0
12416940,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7303840517997742,0.2651409804821014,0.2426807582378387,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8943358063697815,0.4973140060901642,0.4740646481513977,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9800074696540833,0.6447790861129761,0.451770156621933,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.802159309387207,0.3546423017978668,0.3397238254547119,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6959647536277771,0.228587731719017,1.048115372657776,285.01763916015625,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1736145019531,285.0147399902344,1.0,0.5948165655136108,1.0,1.0,0.0,1.0,-3.069523334503174,3.0695157051086426,7.5743714660347905e-06,2.3704614639282227,0.9041865468025208,0.9041865468025208,0.0,178.88510131835938,185.0,53830.31640625,-0.0,2589.7529296875,1.0,280.3632507324219,283.68414306640625,294.1737670898437,296.9897155761719,293.1499938964844,293.1499938964844,280.04998779296875,35918.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760086894035339,1.0,0.0,0.0,3.879833221435547,3.879857063293457,8.028319484765234e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8715.9990234375,0.0,1255.4051513671875,2371.396484375,0.0,3179.1650390625,0.7838504910469055,1.0,0.0,3.0,1.0,0.0
12417000,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7303840517997742,0.2651409804821014,0.2426807582378387,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8943358063697815,0.4973140060901642,0.4740646481513977,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9800074696540833,0.6447790861129761,0.451770156621933,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.802159309387207,0.3546423017978668,0.3397238254547119,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6959647536277771,0.228587731719017,1.048115372657776,285.01763916015625,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1736145019531,285.0147399902344,1.0,0.5948165655136108,1.0,1.0,0.0,1.0,-3.069523334503174,3.0695157051086426,7.5743714660347905e-06,2.3704614639282227,0.9041865468025208,0.9041865468025208,0.0,178.88510131835938,185.0,53830.31640625,-0.0,2589.7529296875,1.0,280.3632507324219,283.68414306640625,294.1737670898437,296.9897155761719,293.1499938964844,293.1499938964844,280.04998779296875,35918.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760086894035339,1.0,0.0,0.0,3.879833221435547,3.879857063293457,8.028319484765234e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8715.9990234375,0.0,1255.4051513671875,2371.396484375,0.0,3179.1650390625,0.7838504910469055,1.0,0.0,3.0,1.0,0.0
12417060,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.7240179181098938,0.2628292739391327,0.2410441190004348,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.8859163522720337,0.4937284588813782,0.4712226688861847,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.9730125069618224,0.6430226564407349,0.4509902000427246,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.7951164245605469,0.3526444137096405,0.338320642709732,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.6894249320030212,0.2269791662693023,1.0429476499557495,284.7936096191406,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1496887207031,284.790283203125,1.0,0.5956042408943176,1.0,1.0,0.0,1.0,-3.0553128719329834,3.055305242538452,7.50485105527332e-06,2.3596761226654053,0.900355875492096,0.900355875492096,0.0,183.45513916015625,188.0,54841.25390625,-0.0,2586.30126953125,1.0,280.06451416015625,283.45074462890625,294.1570739746094,297.0444641113281,293.1499938964844,293.1499938964844,279.75,36071.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884220719337463,1.0,0.0,0.0,3.8768837451934814,3.876907587051392,8.016118044906761e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8829.919921875,0.0,1254.1929931640625,2371.396484375,0.0,3295.447998046875,0.7834763526916504,1.0,0.0,3.0,1.0,0.0
12417120,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.7240179181098938,0.2628292739391327,0.2410441190004348,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.8859163522720337,0.4937284588813782,0.4712226688861847,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.9730125069618224,0.6430226564407349,0.4509902000427246,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.7951164245605469,0.3526444137096405,0.338320642709732,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.6894249320030212,0.2269791662693023,1.0429476499557495,284.7936096191406,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1496887207031,284.790283203125,1.0,0.5956042408943176,1.0,1.0,0.0,1.0,-3.0553128719329834,3.055305242538452,7.50485105527332e-06,2.3596761226654053,0.900355875492096,0.900355875492096,0.0,183.45513916015625,188.0,54841.25390625,-0.0,2586.30126953125,1.0,280.06451416015625,283.45074462890625,294.1570739746094,297.0444641113281,293.1499938964844,293.1499938964844,279.75,36071.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884220719337463,1.0,0.0,0.0,3.8768837451934814,3.876907587051392,8.016118044906761e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8829.919921875,0.0,1254.1929931640625,2371.396484375,0.0,3295.447998046875,0.7834763526916504,1.0,0.0,3.0,1.0,0.0
12417180,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654602050781,0.7166754007339478,0.2598563730716705,0.2387211471796035,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56414794921875,0.8767106533050537,0.4892797470092773,0.4674491584300995,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638122558594,0.964690625667572,0.6402255892753601,0.4493836760520935,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647277832031,0.7871805429458618,0.3498646020889282,0.3360911309719085,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658874511719,0.6818950176239014,0.2246823608875274,1.034421443939209,284.5643005371094,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.12109375,284.56085205078125,1.0,0.5955132842063904,1.0,1.0,0.0,1.0,-3.0331287384033203,3.033121347427368,7.3965316005342174e-06,2.342656373977661,0.8934233784675598,0.8934233784675598,0.0,188.1959381103516,191.0,55714.28515625,-0.0,2568.51806640625,1.0,279.7646484375,283.2152709960937,294.119384765625,297.0547790527344,293.1499938964844,293.1499938964844,280.04998779296875,36259.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898017406463623,1.0,0.0,0.0,3.864975690841675,3.864999532699585,7.966950192894728e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8099.5087890625,0.0,1245.9110107421875,2371.396484375,0.0,3385.096435546875,0.7815781831741333,1.0,0.0,3.0,1.0,0.0
12417240,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654602050781,0.7166754007339478,0.2598563730716705,0.2387211471796035,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56414794921875,0.8767106533050537,0.4892797470092773,0.4674491584300995,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638122558594,0.964690625667572,0.6402255892753601,0.4493836760520935,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647277832031,0.7871805429458618,0.3498646020889282,0.3360911309719085,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658874511719,0.6818950176239014,0.2246823608875274,1.034421443939209,284.5643005371094,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.12109375,284.56085205078125,1.0,0.5955132842063904,1.0,1.0,0.0,1.0,-3.0331287384033203,3.033121347427368,7.3965316005342174e-06,2.342656373977661,0.8934233784675598,0.8934233784675598,0.0,188.1959381103516,191.0,55714.28515625,-0.0,2568.51806640625,1.0,279.7646484375,283.2152709960937,294.119384765625,297.0547790527344,293.1499938964844,293.1499938964844,280.04998779296875,36259.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898017406463623,1.0,0.0,0.0,3.864975690841675,3.864999532699585,7.966950192894728e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8099.5087890625,0.0,1245.9110107421875,2371.396484375,0.0,3385.096435546875,0.7815781831741333,1.0,0.0,3.0,1.0,0.0
12417300,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6559753417969,0.7131768465042114,0.2586382627487182,0.2375369071960449,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587219238281,0.8725293278694153,0.4873659610748291,0.4655171036720276,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.659423828125,0.9607897400856018,0.6393101811408997,0.4485692083835602,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575012207031,0.7835338115692139,0.3486623466014862,0.3348958790302276,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549987792969,0.6783607006072998,0.2236139625310897,1.0296458005905151,284.658447265625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1107482910156,284.66510009765625,1.0,0.5952373743057251,1.0,1.0,0.0,1.0,-3.0212204456329346,3.0212130546569824,7.3384662755415775e-06,2.333415985107422,0.8923527002334595,0.8923527002334595,0.0,190.28700256347656,191.0,54439.5703125,-0.0,2556.70458984375,1.0,279.9869079589844,283.3427734375,294.033935546875,296.8153686523437,293.1499938964844,293.1499938964844,280.04998779296875,36250.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907528519630432,1.0,0.0,0.0,3.858549118041992,3.8585729598999023,7.940477644297061e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8220.06640625,0.0,1240.588623046875,2371.396484375,0.0,3317.24755859375,0.7804880142211914,1.0,0.0,3.0,1.0,0.0
12417360,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957092285156,0.7106913924217224,0.2578350007534027,0.2367344945669174,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69598388671875,0.8695685267448425,0.4859553873538971,0.4640730619430542,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960754394531,0.9582088589668274,0.6390414834022522,0.4482646584510803,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69586181640625,0.7809835076332092,0.347838282585144,0.3340452015399933,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955871582031,0.675804615020752,0.2228112816810608,1.0258886814117432,284.6959533691406,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.1056823730469,284.6965026855469,1.0,0.595042884349823,1.0,1.0,0.0,1.0,-3.012608051300049,3.012600898742676,7.296557669178583e-06,2.3267087936401367,0.8910750150680542,0.8910750150680542,0.0,191.77052307128903,194.0,54051.8203125,-0.0,2548.0546875,1.0,280.03662109375,283.3861999511719,294.0091857910156,296.7904052734375,293.1499938964844,293.1499938964844,280.3500061035156,36225.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850451707839966,1.0,0.0,0.0,3.8535759449005127,3.853599786758423,7.92002254002e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7876.16552734375,0.0,1236.33837890625,2371.396484375,0.0,3263.841796875,0.7795835733413696,1.0,0.0,3.0,1.0,0.0
12417420,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7073116302490234,0.2569100856781006,0.2358096688985824,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.865472137928009,0.4839966595172882,0.4620794057846069,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.954948902130127,0.639362096786499,0.4483792781829834,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7775703072547913,0.346870869398117,0.3330310583114624,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.672296404838562,0.221757486462593,1.0208452939987185,284.8632202148437,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.10357666015625,284.8641967773437,1.0,0.5950272679328918,1.0,1.0,0.0,1.0,-3.0019474029541016,3.0019402503967285,7.244933385663899e-06,2.318443298339844,0.8912819623947144,0.8912819623947144,0.0,193.9554443359375,197.0,52434.4296875,-0.0,2539.178466796875,1.0,280.33514404296875,283.5888977050781,293.96881103515625,296.64898681640625,293.1499938964844,293.1499938964844,280.6499938964844,36118.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697415590286255,1.0,0.0,0.0,3.847546815872192,3.847570419311523,7.895258704593289e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7722.6669921875,0.0,1230.595458984375,2371.396484375,0.0,3120.38623046875,0.7784373760223389,1.0,0.0,3.0,1.0,0.0
12417480,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7073116302490234,0.2569100856781006,0.2358096688985824,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.865472137928009,0.4839966595172882,0.4620794057846069,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.954948902130127,0.639362096786499,0.4483792781829834,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7775703072547913,0.346870869398117,0.3330310583114624,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.672296404838562,0.221757486462593,1.0208452939987185,284.8632202148437,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.10357666015625,284.8641967773437,1.0,0.5950272679328918,1.0,1.0,0.0,1.0,-3.0019474029541016,3.0019402503967285,7.244933385663899e-06,2.318443298339844,0.8912819623947144,0.8912819623947144,0.0,193.9554443359375,197.0,52434.4296875,-0.0,2539.178466796875,1.0,280.33514404296875,283.5888977050781,293.96881103515625,296.64898681640625,293.1499938964844,293.1499938964844,280.6499938964844,36118.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697415590286255,1.0,0.0,0.0,3.847546815872192,3.847570419311523,7.895258704593289e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7722.6669921875,0.0,1230.595458984375,2371.396484375,0.0,3120.38623046875,0.7784373760223389,1.0,0.0,3.0,1.0,0.0
12417540,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7049629092216492,0.2564809918403625,0.2354168146848678,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8624523878097534,0.4826953411102295,0.4608173370361328,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.952707827091217,0.6402143836021423,0.4489597976207733,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7751860618591309,0.3464490175247192,0.3326119780540466,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.6698663830757141,0.2212018519639969,1.018277883529663,285.0341491699219,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1073303222656,285.03515625,1.0,0.5955692529678345,1.0,1.0,0.0,1.0,-2.997061252593994,2.997054100036621,7.221450232464122e-06,2.314704656600952,0.8937995433807373,0.8937995433807373,0.0,195.87144470214844,200.0,50906.77734375,-0.0,2539.799072265625,1.0,280.6350402832031,283.7935485839844,293.95037841796875,296.5504150390625,293.1499938964844,293.1499938964844,280.95001220703125,35983.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562387824058533,1.0,0.0,0.0,3.848010778427124,3.848034381866455,7.897162959125126e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7589.0517578125,0.0,1229.909912109375,2371.396484375,0.0,2993.735107421875,0.7783904671669006,1.0,0.0,3.0,1.0,0.0
12417600,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7049629092216492,0.2564809918403625,0.2354168146848678,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8624523878097534,0.4826953411102295,0.4608173370361328,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.952707827091217,0.6402143836021423,0.4489597976207733,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7751860618591309,0.3464490175247192,0.3326119780540466,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.6698663830757141,0.2212018519639969,1.018277883529663,285.0341491699219,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1073303222656,285.03515625,1.0,0.5955692529678345,1.0,1.0,0.0,1.0,-2.997061252593994,2.997054100036621,7.221450232464122e-06,2.314704656600952,0.8937995433807373,0.8937995433807373,0.0,195.87144470214844,200.0,50906.77734375,-0.0,2539.799072265625,1.0,280.6350402832031,283.7935485839844,293.95037841796875,296.5504150390625,293.1499938964844,293.1499938964844,280.95001220703125,35983.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562387824058533,1.0,0.0,0.0,3.848010778427124,3.848034381866455,7.897162959125126e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7589.0517578125,0.0,1229.909912109375,2371.396484375,0.0,2993.735107421875,0.7783904671669006,1.0,0.0,3.0,1.0,0.0
12417660,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.7028990387916565,0.2562903463840484,0.2352815866470337,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042541503906,0.8597043752670288,0.4817304015159607,0.4599291682243347,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.9506193995475768,0.6413005590438843,0.4497395157814026,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.7730804085731506,0.3463125824928283,0.3325110971927643,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.6678050756454468,0.2209293395280838,1.0171860456466677,285.2042236328125,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1136779785156,285.2051696777344,1.0,0.5965765714645386,1.0,1.0,0.0,1.0,-2.9953322410583496,2.995325088500977,7.213282970042201e-06,2.313439130783081,0.8985810279846191,0.8985810279846191,0.0,197.93331909179688,203.0,49437.91796875,-0.0,2547.088134765625,1.0,280.9350891113281,283.9966125488281,293.9329528808594,296.4606628417969,293.1499938964844,293.1499938964844,281.25,35839.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442361354827881,1.0,0.0,0.0,3.855426073074341,3.855449676513672,7.927628757897764e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7464.77880859375,0.0,1234.794921875,2371.396484375,0.0,2881.31787109375,0.7795428037643433,1.0,0.0,3.0,1.0,0.0
12417720,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.7028990387916565,0.2562903463840484,0.2352815866470337,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042541503906,0.8597043752670288,0.4817304015159607,0.4599291682243347,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.9506193995475768,0.6413005590438843,0.4497395157814026,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.7730804085731506,0.3463125824928283,0.3325110971927643,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.6678050756454468,0.2209293395280838,1.0171860456466677,285.2042236328125,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1136779785156,285.2051696777344,1.0,0.5965765714645386,1.0,1.0,0.0,1.0,-2.9953322410583496,2.995325088500977,7.213282970042201e-06,2.313439130783081,0.8985810279846191,0.8985810279846191,0.0,197.93331909179688,203.0,49437.91796875,-0.0,2547.088134765625,1.0,280.9350891113281,283.9966125488281,293.9329528808594,296.4606628417969,293.1499938964844,293.1499938964844,281.25,35839.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442361354827881,1.0,0.0,0.0,3.855426073074341,3.855449676513672,7.927628757897764e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7464.77880859375,0.0,1234.794921875,2371.396484375,0.0,2881.31787109375,0.7795428037643433,1.0,0.0,3.0,1.0,0.0
12417780,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717956542969,0.700881838798523,0.2562346756458282,0.2352903634309768,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721923828125,0.8569936752319336,0.4809663593769073,0.459259957075119,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.372314453125,0.9484447240829468,0.6425109505653381,0.4506232738494873,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720397949219,0.7710184454917908,0.3463388681411743,0.332592248916626,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.6658581495285034,0.2208204269409179,1.0169668197631836,285.3721618652344,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1210632324219,285.373046875,1.0,0.5979307889938354,1.0,1.0,0.0,1.0,-2.9954333305358887,2.9954259395599365,7.213974186015548e-06,2.313605070114136,0.9055888056755066,0.9055888056755066,0.0,200.22238159179688,206.0,48007.1875,-0.0,2558.975341796875,1.0,281.2352294921875,284.197265625,293.9124450683594,296.3707275390625,293.1499938964844,293.1499938964844,280.95001220703125,35696.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329331278800964,1.0,0.0,0.0,3.869707107543945,3.869730949401856,7.986467380760587e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8051.3955078125,0.0,1245.3240966796875,2371.396484375,0.0,2775.766845703125,0.7818937301635742,1.0,0.0,3.0,1.0,0.0
12417840,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717956542969,0.700881838798523,0.2562346756458282,0.2352903634309768,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721923828125,0.8569936752319336,0.4809663593769073,0.459259957075119,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.372314453125,0.9484447240829468,0.6425109505653381,0.4506232738494873,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720397949219,0.7710184454917908,0.3463388681411743,0.332592248916626,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.6658581495285034,0.2208204269409179,1.0169668197631836,285.3721618652344,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1210632324219,285.373046875,1.0,0.5979307889938354,1.0,1.0,0.0,1.0,-2.9954333305358887,2.9954259395599365,7.213974186015548e-06,2.313605070114136,0.9055888056755066,0.9055888056755066,0.0,200.22238159179688,206.0,48007.1875,-0.0,2558.975341796875,1.0,281.2352294921875,284.197265625,293.9124450683594,296.3707275390625,293.1499938964844,293.1499938964844,280.95001220703125,35696.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329331278800964,1.0,0.0,0.0,3.869707107543945,3.869730949401856,7.986467380760587e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8051.3955078125,0.0,1245.3240966796875,2371.396484375,0.0,2775.766845703125,0.7818937301635742,1.0,0.0,3.0,1.0,0.0
12417900,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510986328125,0.6995364427566528,0.2558327615261078,0.2352024912834167,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474060058594,0.855309784412384,0.480135977268219,0.458814412355423,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463684082031,0.9468775987625122,0.6423965692520142,0.4508978128433227,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490234375,0.7696824669837952,0.3460199236869812,0.3325564861297607,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.6646320223808289,0.2205555737018585,1.016703963279724,285.2477722167969,284.95001220703125,294.22613525390625,290.9457397460937,294.2280578613281,297.12030029296875,285.2383728027344,1.0,0.5986522436141968,1.0,1.0,0.0,1.0,-2.994769811630249,2.994762659072876,7.21107699064305e-06,2.313220500946045,0.9063993096351624,0.9063993096351624,0.0,201.63201904296875,206.0,49005.19140625,-0.0,2564.92041015625,1.0,281.0127868652344,284.052734375,293.9779357910156,296.5714416503906,293.1499938964844,293.1499938964844,280.95001220703125,35729.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401370048522949,1.0,0.0,0.0,3.87635350227356,3.8763773441314697,8.0139255942413e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7913.24853515625,0.0,1251.036376953125,2371.396484375,0.0,2842.995361328125,0.7830491065979004,1.0,0.0,3.0,1.0,0.0
12417960,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.6971268653869629,0.2549584209918976,0.2346810400485992,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786499023437,0.8526197075843811,0.4787316620349884,0.45781210064888,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.9439458847045898,0.6414852738380432,0.4505597054958343,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.7673962116241455,0.345245897769928,0.3321001529693603,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.6625489592552185,0.2199602574110031,1.0151054859161377,285.17877197265625,284.95001220703125,294.1744689941406,290.9336242675781,294.1763916015625,297.1139831542969,285.175537109375,1.0,0.5991871356964111,1.0,1.0,0.0,1.0,-2.9900693893432617,2.9900622367858887,7.188777544797631e-06,2.30972671508789,0.90719336271286,0.90719336271286,0.0,203.6029663085937,209.0,49099.7734375,-0.0,2566.10986328125,1.0,280.9631652832031,283.991943359375,293.9784851074219,296.55987548828125,293.1499938964844,293.1499938964844,280.6499938964844,35778.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457040190696716,1.0,0.0,0.0,3.8810184001922607,3.881042242050171,8.03322564024711e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8221.4853515625,0.0,1255.265625,2371.396484375,0.0,2895.051513671875,0.7839228510856628,1.0,0.0,3.0,1.0,0.0
