time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418020,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.690671443939209,0.2523589730262756,0.2328015863895416,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8458248972892761,0.4748590290546417,0.4547160565853119,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9360491633415222,0.6382937431335449,0.4488190114498138,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7614064812660217,0.3427945971488952,0.3302849233150482,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6570142507553101,0.2180473506450653,1.008623719215393,284.9482727050781,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.0939025878906,284.9446105957031,1.0,0.5995987057685852,1.0,1.0,0.0,1.0,-2.972033262252808,2.9720261096954346,7.10274844095693e-06,2.295982837677002,0.9035698771476746,0.9035698771476746,0.0,208.2213897705078,197.0,50111.62109375,-0.0,2555.679931640625,1.0,280.6644592285156,283.75445556640625,293.96551513671875,296.619873046875,293.1499938964844,293.1499938964844,280.3500061035156,35982.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600324392318726,1.0,0.0,0.0,3.882970809936523,3.8829946517944336,8.041309342843306e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8324.044921875,0.0,1258.5020751953125,2371.396484375,0.0,3029.309326171875,0.7844392657279968,1.0,0.0,3.0,1.0,0.0
12418080,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.690671443939209,0.2523589730262756,0.2328015863895416,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8458248972892761,0.4748590290546417,0.4547160565853119,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9360491633415222,0.6382937431335449,0.4488190114498138,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7614064812660217,0.3427945971488952,0.3302849233150482,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6570142507553101,0.2180473506450653,1.008623719215393,284.9482727050781,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.0939025878906,284.9446105957031,1.0,0.5995987057685852,1.0,1.0,0.0,1.0,-2.972033262252808,2.9720261096954346,7.10274844095693e-06,2.295982837677002,0.9035698771476746,0.9035698771476746,0.0,208.2213897705078,197.0,50111.62109375,-0.0,2555.679931640625,1.0,280.6644592285156,283.75445556640625,293.96551513671875,296.619873046875,293.1499938964844,293.1499938964844,280.3500061035156,35982.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600324392318726,1.0,0.0,0.0,3.882970809936523,3.8829946517944336,8.041309342843306e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8324.044921875,0.0,1258.5020751953125,2371.396484375,0.0,3029.309326171875,0.7844392657279968,1.0,0.0,3.0,1.0,0.0
12418140,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.6881765723228455,0.2491078078746795,0.2299868017435073,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122802734375,0.8438117504119873,0.4701183438301086,0.4504180550575256,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.934460461139679,0.6338896751403809,0.4459549784660339,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.7596985101699829,0.3395677804946899,0.3273820281028747,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142028808594,0.6550295352935791,0.2154777646064758,0.997641623020172,284.7124328613281,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.07098388671875,284.7085876464844,1.0,0.5947281122207642,1.0,1.0,0.0,1.0,-2.943359851837158,2.943352699279785,6.966687124076998e-06,2.273975133895874,0.8946737051010132,0.8946737051010132,0.0,206.5012664794922,185.0,50934.5,-0.0,2493.710693359375,1.0,280.36456298828125,283.5149230957031,293.9268493652344,296.6280212402344,293.1499938964844,293.1499938964844,280.6499938964844,36269.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708522915840149,1.0,0.0,0.0,3.87095308303833,3.87097692489624,7.991611141733301e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7642.65087890625,0.0,1250.8896484375,2371.396484375,0.0,3130.805419921875,0.7826119065284729,1.0,0.0,3.0,1.0,0.0
12418200,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.6881765723228455,0.2491078078746795,0.2299868017435073,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122802734375,0.8438117504119873,0.4701183438301086,0.4504180550575256,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.934460461139679,0.6338896751403809,0.4459549784660339,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.7596985101699829,0.3395677804946899,0.3273820281028747,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142028808594,0.6550295352935791,0.2154777646064758,0.997641623020172,284.7124328613281,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.07098388671875,284.7085876464844,1.0,0.5947281122207642,1.0,1.0,0.0,1.0,-2.943359851837158,2.943352699279785,6.966687124076998e-06,2.273975133895874,0.8946737051010132,0.8946737051010132,0.0,206.5012664794922,185.0,50934.5,-0.0,2493.710693359375,1.0,280.36456298828125,283.5149230957031,293.9268493652344,296.6280212402344,293.1499938964844,293.1499938964844,280.6499938964844,36269.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708522915840149,1.0,0.0,0.0,3.87095308303833,3.87097692489624,7.991611141733301e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7642.65087890625,0.0,1250.8896484375,2371.396484375,0.0,3130.805419921875,0.7826119065284729,1.0,0.0,3.0,1.0,0.0
12418260,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.6901016235351562,0.246851697564125,0.2274045646190643,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8465350866317749,0.4665075540542602,0.4463763833045959,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.9393227100372314,0.6311591267585754,0.4434354603290558,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.7623156905174255,0.3371305763721466,0.3245461285114288,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.656710684299469,0.2133774906396865,0.9861818552017212,284.8408508300781,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0590515136719,284.84130859375,1.0,0.587307333946228,1.0,1.0,0.0,1.0,-2.915174961090088,2.915168285369873,6.833672614448005e-06,2.252097845077514,0.8886026740074158,0.8886026740074158,0.0,199.8020477294922,173.0,49205.6484375,-0.0,2408.89404296875,1.0,280.63653564453125,283.6853942871094,293.8065795898437,296.3524780273437,293.1499938964844,293.1499938964844,280.95001220703125,36353.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566610813140869,1.0,0.0,0.0,3.853747606277466,3.853771448135376,7.920727398413874e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7430.57373046875,0.0,1237.4927978515625,2371.396484375,0.0,2997.694580078125,0.7797190546989441,1.0,0.0,3.0,1.0,0.0
12418320,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.6901016235351562,0.246851697564125,0.2274045646190643,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8465350866317749,0.4665075540542602,0.4463763833045959,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.9393227100372314,0.6311591267585754,0.4434354603290558,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.7623156905174255,0.3371305763721466,0.3245461285114288,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.656710684299469,0.2133774906396865,0.9861818552017212,284.8408508300781,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0590515136719,284.84130859375,1.0,0.587307333946228,1.0,1.0,0.0,1.0,-2.915174961090088,2.915168285369873,6.833672614448005e-06,2.252097845077514,0.8886026740074158,0.8886026740074158,0.0,199.8020477294922,173.0,49205.6484375,-0.0,2408.89404296875,1.0,280.63653564453125,283.6853942871094,293.8065795898437,296.3524780273437,293.1499938964844,293.1499938964844,280.95001220703125,36353.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566610813140869,1.0,0.0,0.0,3.853747606277466,3.853771448135376,7.920727398413874e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7430.57373046875,0.0,1237.4927978515625,2371.396484375,0.0,2997.694580078125,0.7797190546989441,1.0,0.0,3.0,1.0,0.0
12418380,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6967688798904419,0.2457681596279144,0.2258687168359756,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8541325330734253,0.4643186330795288,0.443674772977829,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9504603147506714,0.6303665637969971,0.4423504471778869,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.769500195980072,0.3358231782913208,0.3227182924747467,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6624444127082825,0.2121227085590362,0.9779537916183472,285.0080261230469,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.058349609375,285.0090637207031,1.0,0.5790590643882751,1.0,1.0,0.0,1.0,-2.896682024002075,2.8966753482818604,6.747124189132592e-06,2.237757444381714,0.8833817839622498,0.8833817839622498,0.0,189.7078399658203,161.0,47490.2890625,-0.0,2325.880126953125,1.0,280.9350891113281,283.8904724121094,293.760009765625,296.1998596191406,293.1499938964844,293.1499938964844,281.25,36372.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390282988548279,1.0,0.0,0.0,3.835861921310425,3.835885763168335,7.847376650715887e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7284.21484375,0.0,1223.1376953125,2371.396484375,0.0,2832.637939453125,0.7766323089599609,1.0,0.0,3.0,1.0,0.0
12418440,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6967688798904419,0.2457681596279144,0.2258687168359756,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8541325330734253,0.4643186330795288,0.443674772977829,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9504603147506714,0.6303665637969971,0.4423504471778869,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.769500195980072,0.3358231782913208,0.3227182924747467,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6624444127082825,0.2121227085590362,0.9779537916183472,285.0080261230469,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.058349609375,285.0090637207031,1.0,0.5790590643882751,1.0,1.0,0.0,1.0,-2.896682024002075,2.8966753482818604,6.747124189132592e-06,2.237757444381714,0.8833817839622498,0.8833817839622498,0.0,189.7078399658203,161.0,47490.2890625,-0.0,2325.880126953125,1.0,280.9350891113281,283.8904724121094,293.760009765625,296.1998596191406,293.1499938964844,293.1499938964844,281.25,36372.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390282988548279,1.0,0.0,0.0,3.835861921310425,3.835885763168335,7.847376650715887e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7284.21484375,0.0,1223.1376953125,2371.396484375,0.0,2832.637939453125,0.7766323089599609,1.0,0.0,3.0,1.0,0.0
12418500,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.70119708776474,0.2454456388950348,0.22530597448349,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.8591578006744385,0.463507205247879,0.4426025152206421,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.9572530388832092,0.6303034424781799,0.4420589208602905,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13134765625,0.7742469310760498,0.3354118168354034,0.3220367133617401,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.6663745045661926,0.211702674627304,0.974745512008667,285.13250732421875,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.060302734375,285.1410217285156,1.0,0.5748394727706909,1.0,1.0,0.0,1.0,-2.88968825340271,2.889681577682495,6.714587470924016e-06,2.232356309890747,0.8814736008644104,0.8814736008644104,0.0,184.0878143310547,161.0,46207.7890625,-0.0,2285.8583984375,1.0,281.17974853515625,284.0466613769531,293.7273254394531,296.05908203125,293.1499938964844,293.1499938964844,281.25,36363.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288689851760864,1.0,0.0,0.0,3.826866388320923,3.826889991760254,7.810613738001848e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7429.91943359375,0.0,1215.815673828125,2371.396484375,0.0,2737.91943359375,0.7750837206840515,1.0,0.0,3.0,1.0,0.0
12418560,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.7063546180725098,0.2452562898397445,0.2248924374580383,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18212890625,0.8650460839271545,0.4628672301769256,0.4417343139648437,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822814941406,0.9647162556648254,0.6304478645324707,0.4419647753238678,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.7797917127609253,0.3351506888866424,0.3215228915214538,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.671042799949646,0.2114107310771942,0.972168743610382,285.1820678710937,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,297.0636901855469,285.18328857421875,1.0,0.5706318020820618,1.0,1.0,0.0,1.0,-2.884317636489868,2.8843109607696533,6.689660949632525e-06,2.2282114028930664,0.8788173198699951,0.8788173198699951,0.0,178.18885803222656,149.0,45841.23046875,-0.0,2247.4619140625,1.0,281.2348937988281,284.1003723144531,293.7382507324219,296.09234619140625,293.1499938964844,293.1499938964844,281.54998779296875,36363.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230515718460083,1.0,0.0,0.0,3.818418025970459,3.81844162940979,7.77616605773801e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7156.50244140625,0.0,1209.0362548828125,2371.396484375,0.0,2683.863037109375,0.7735945582389832,1.0,0.0,3.0,1.0,0.0
12418620,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575439453125,0.7175745964050293,0.2450401186943054,0.2242052257061004,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.8786736726760864,0.4618150591850281,0.440205842256546,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.9801243543624878,0.6309705376625061,0.4419214725494385,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35791015625,0.792532742023468,0.3348402380943298,0.3206972777843475,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.6819508671760559,0.2110318392515182,0.9679586291313172,285.3581237792969,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.07208251953125,285.35943603515625,1.0,0.5622407793998718,1.0,1.0,0.0,1.0,-2.875546932220459,2.875540256500244,6.649123861279804e-06,2.221473932266236,0.8749150037765503,0.8749150037765503,0.0,166.1613006591797,137.0,44233.31640625,-0.0,2173.312255859375,1.0,281.5346069335937,284.31109619140625,293.7174987792969,295.9933166503906,293.1499938964844,293.1499938964844,281.8500061035156,36337.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808651864528656,1.0,0.0,0.0,3.8022031784057617,3.8022265434265137,7.710263503213355e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7036.7001953125,0.0,1195.8997802734375,2371.396484375,0.0,2550.783935546875,0.7707552313804626,1.0,0.0,3.0,1.0,0.0
12418680,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575439453125,0.7175745964050293,0.2450401186943054,0.2242052257061004,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.8786736726760864,0.4618150591850281,0.440205842256546,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.9801243543624878,0.6309705376625061,0.4419214725494385,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35791015625,0.792532742023468,0.3348402380943298,0.3206972777843475,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.6819508671760559,0.2110318392515182,0.9679586291313172,285.3581237792969,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.07208251953125,285.35943603515625,1.0,0.5622407793998718,1.0,1.0,0.0,1.0,-2.875546932220459,2.875540256500244,6.649123861279804e-06,2.221473932266236,0.8749150037765503,0.8749150037765503,0.0,166.1613006591797,137.0,44233.31640625,-0.0,2173.312255859375,1.0,281.5346069335937,284.31109619140625,293.7174987792969,295.9933166503906,293.1499938964844,293.1499938964844,281.8500061035156,36337.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808651864528656,1.0,0.0,0.0,3.8022031784057617,3.8022265434265137,7.710263503213355e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7036.7001953125,0.0,1195.8997802734375,2371.396484375,0.0,2550.783935546875,0.7707552313804626,1.0,0.0,3.0,1.0,0.0
12418740,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.7298344373703003,0.2450052499771118,0.223690003156662,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346984863281,0.8949621915817261,0.4610134959220886,0.4389299750328064,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348815917969,0.9954700469970704,0.631770133972168,0.4420828521251678,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5344543457031,0.8075156211853027,0.3347475528717041,0.3200940489768982,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5338439941406,0.6950190663337708,0.2108637988567352,0.9647638201713562,285.5346374511719,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.081787109375,285.5360412597656,1.0,0.5539403557777405,1.0,1.0,0.0,1.0,-2.869021415710449,2.8690147399902344,6.619099622184876e-06,2.2164862155914307,0.87168949842453,0.87168949842453,0.0,153.99295043945312,125.0,42649.703125,-0.0,2102.675048828125,1.0,281.8343811035156,284.52154541015625,293.6920471191406,295.8920593261719,293.1499938964844,293.1499938964844,282.1499938964844,36300.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949274778366089,1.0,0.0,0.0,3.787734746932984,3.787758111953736,7.65169545502431e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6921.865234375,0.0,1184.158447265625,2371.396484375,0.0,2425.1416015625,0.7682090997695923,1.0,0.0,3.0,1.0,0.0
12418800,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.7298344373703003,0.2450052499771118,0.223690003156662,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346984863281,0.8949621915817261,0.4610134959220886,0.4389299750328064,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348815917969,0.9954700469970704,0.631770133972168,0.4420828521251678,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5344543457031,0.8075156211853027,0.3347475528717041,0.3200940489768982,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5338439941406,0.6950190663337708,0.2108637988567352,0.9647638201713562,285.5346374511719,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.081787109375,285.5360412597656,1.0,0.5539403557777405,1.0,1.0,0.0,1.0,-2.869021415710449,2.8690147399902344,6.619099622184876e-06,2.2164862155914307,0.87168949842453,0.87168949842453,0.0,153.99295043945312,125.0,42649.703125,-0.0,2102.675048828125,1.0,281.8343811035156,284.52154541015625,293.6920471191406,295.8920593261719,293.1499938964844,293.1499938964844,282.1499938964844,36300.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949274778366089,1.0,0.0,0.0,3.787734746932984,3.787758111953736,7.65169545502431e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6921.865234375,0.0,1184.158447265625,2371.396484375,0.0,2425.1416015625,0.7682090997695923,1.0,0.0,3.0,1.0,0.0
12418860,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.7406348586082458,0.2450338453054428,0.2233691066503524,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70135498046875,0.9096596837043762,0.4603306353092193,0.4379120767116546,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70147705078125,0.9990000128746032,0.6342084407806396,0.4290123581886291,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012023925781,0.8200323581695557,0.3347419202327728,0.3197182118892669,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008361816406,0.7065929174423218,0.2107761353254318,0.962618350982666,285.7013244628906,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.0943603515625,285.70184326171875,1.0,0.5448431968688965,1.0,1.0,0.0,1.0,-2.8477118015289307,2.847705364227295,6.522136573039461e-06,2.2004735469818115,0.8689920902252197,0.8689920902252197,0.0,143.940673828125,113.0,40943.51953125,-0.0,2019.0201416015625,1.0,282.1341857910156,284.7234191894531,293.6615600585937,295.78369140625,293.1499938964844,293.1499938964844,282.45001220703125,36262.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811206579208374,1.0,0.0,0.0,3.7751951217651367,3.7752182483673096,7.601116180921963e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6803.619140625,0.0,1173.99609375,2371.396484375,0.0,2300.20751953125,0.7659943103790283,1.0,0.0,3.0,1.0,0.0
12418920,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.7406348586082458,0.2450338453054428,0.2233691066503524,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70135498046875,0.9096596837043762,0.4603306353092193,0.4379120767116546,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70147705078125,0.9990000128746032,0.6342084407806396,0.4290123581886291,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012023925781,0.8200323581695557,0.3347419202327728,0.3197182118892669,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008361816406,0.7065929174423218,0.2107761353254318,0.962618350982666,285.7013244628906,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.0943603515625,285.70184326171875,1.0,0.5448431968688965,1.0,1.0,0.0,1.0,-2.8477118015289307,2.847705364227295,6.522136573039461e-06,2.2004735469818115,0.8689920902252197,0.8689920902252197,0.0,143.940673828125,113.0,40943.51953125,-0.0,2019.0201416015625,1.0,282.1341857910156,284.7234191894531,293.6615600585937,295.78369140625,293.1499938964844,293.1499938964844,282.45001220703125,36262.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811206579208374,1.0,0.0,0.0,3.7751951217651367,3.7752182483673096,7.601116180921963e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6803.619140625,0.0,1173.99609375,2371.396484375,0.0,2300.20751953125,0.7659943103790283,1.0,0.0,3.0,1.0,0.0
12418980,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.857177734375,0.7526571750640869,0.2450604140758514,0.2230557948350906,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85748291015625,0.9272337555885316,0.4597025513648987,0.4369565844535827,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575439453125,0.9990000128746032,0.6410070061683655,0.4072155952453613,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573608398437,0.8331706523895264,0.3347567915916443,0.3193739950656891,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570556640625,0.7185356616973877,0.210723727941513,0.9606410264968872,285.8574523925781,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.12286376953125,285.8578491210937,1.0,0.5346482992172241,1.0,1.0,0.0,1.0,-2.818185567855835,2.818179130554199,6.3873940234771e-06,2.1775691509246826,0.8666515946388245,0.8666515946388245,0.0,133.89291381835938,101.0,39160.9140625,-0.0,1922.0667724609373,1.0,282.4340515136719,284.91766357421875,293.6246032714844,295.66265869140625,293.1499938964844,293.1499938964844,282.75,36229.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661087512969971,1.0,0.0,0.0,3.7641732692718506,3.764196157455444,7.556797072538757e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6682.52685546875,0.0,1165.122802734375,2371.396484375,0.0,2166.363037109375,0.7640506029129028,1.0,0.0,3.0,1.0,0.0
12419040,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.857177734375,0.7526571750640869,0.2450604140758514,0.2230557948350906,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85748291015625,0.9272337555885316,0.4597025513648987,0.4369565844535827,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575439453125,0.9990000128746032,0.6410070061683655,0.4072155952453613,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573608398437,0.8331706523895264,0.3347567915916443,0.3193739950656891,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570556640625,0.7185356616973877,0.210723727941513,0.9606410264968872,285.8574523925781,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.12286376953125,285.8578491210937,1.0,0.5346482992172241,1.0,1.0,0.0,1.0,-2.818185567855835,2.818179130554199,6.3873940234771e-06,2.1775691509246826,0.8666515946388245,0.8666515946388245,0.0,133.89291381835938,101.0,39160.9140625,-0.0,1922.0667724609373,1.0,282.4340515136719,284.91766357421875,293.6246032714844,295.66265869140625,293.1499938964844,293.1499938964844,282.75,36229.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661087512969971,1.0,0.0,0.0,3.7641732692718506,3.764196157455444,7.556797072538757e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6682.52685546875,0.0,1165.122802734375,2371.396484375,0.0,2166.363037109375,0.7640506029129028,1.0,0.0,3.0,1.0,0.0
12419100,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.7595568895339966,0.2450671792030334,0.2228766530752182,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.937260091304779,0.4593958258628845,0.4364664852619171,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717712402344,0.9990000128746032,0.6453791260719299,0.3956452310085296,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.840573787689209,0.3347630798816681,0.3191860616207123,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96661376953125,0.7248353958129883,0.2107231616973877,0.959701120853424,285.9707336425781,286.128173828125,293.1998596191406,290.6717224121094,293.2018127441406,297.14410400390625,285.97869873046875,1.0,0.5292397141456604,1.0,1.0,0.0,1.0,-2.802120447158813,2.802114248275757,6.314811798802111e-06,2.165170907974243,0.8660772442817688,0.8660772442817688,0.0,128.7418212890625,101.0,37820.40625,-0.0,1871.988037109375,1.0,282.6775207519531,285.0638427734375,293.5830993652344,295.5179138183594,293.1499938964844,293.1499938964844,282.75,36205.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560627460479736,1.0,0.0,0.0,3.7590739727020255,3.75909686088562,7.536336852353998e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6797.24365234375,0.0,1160.967529296875,2371.396484375,0.0,2078.128173828125,0.7631665468215942,1.0,0.0,3.0,1.0,0.0
12419160,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.7673878073692322,0.2451214641332626,0.2227566093206405,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.948172092437744,0.4591498374938965,0.4360594749450683,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.9990000128746032,0.6502534747123718,0.3833873271942138,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.8489254117012024,0.3348156213760376,0.3190560638904571,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01129150390625,0.7317503094673157,0.2107782959938049,0.9590260982513428,286.0116577148437,286.1881103515625,293.1515197753906,290.6552124023437,293.1534729003906,297.16900634765625,286.0119934082031,1.0,0.5236734747886658,1.0,1.0,0.0,1.0,-2.7857882976531982,2.7857818603515625,6.241426945052808e-06,2.152557134628296,0.8647576570510864,0.8647576570510864,0.0,123.45655822753906,104.0,37369.1171875,-0.0,1821.3927001953125,1.0,282.7340087890625,285.10992431640625,293.5856628417969,295.5380554199219,293.1499938964844,293.1499938964844,283.04998779296875,36195.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497621774673462,1.0,0.0,0.0,3.75475549697876,3.7547783851623535,7.519030873481825e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6565.1826171875,0.0,1157.53271484375,2371.396484375,0.0,2023.393798828125,0.7623844146728516,1.0,0.0,3.0,1.0,0.0
12419220,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719055175781,0.7777547240257263,0.2452640384435653,0.2226562798023224,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723937988281,0.9614527225494384,0.4587096571922302,0.4353994131088257,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724548339844,0.9990000128746032,0.6599456667900085,0.3682725131511688,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17218017578125,0.8600216507911682,0.3349671363830566,0.3189556002616882,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717224121094,0.7408709526062012,0.2109982520341873,0.9587802290916444,286.1723327636719,286.30584716796875,293.0565795898437,290.62115478515625,293.0584716796875,297.21734619140625,286.17333984375,1.0,0.5174217224121094,1.0,1.0,0.0,1.0,-2.766273260116577,2.7662672996521,6.15383987678797e-06,2.1372694969177246,0.86347895860672,0.86347895860672,0.0,117.1598892211914,122.0,35691.98046875,-0.0,1761.761962890625,1.0,283.0337829589844,285.30682373046875,293.5477600097656,295.4168701171875,293.1499938964844,293.1499938964844,283.1499938964844,36155.26171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732541561126709,1.0,0.0,0.0,3.747208833694458,3.747231721878052,7.48883678625134e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6631.26953125,0.0,1151.3721923828125,2371.396484375,0.0,1876.412841796875,0.7590378522872925,1.0,0.0,3.0,1.0,0.0
12419280,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719055175781,0.7777547240257263,0.2452640384435653,0.2226562798023224,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723937988281,0.9614527225494384,0.4587096571922302,0.4353994131088257,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724548339844,0.9990000128746032,0.6599456667900085,0.3682725131511688,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17218017578125,0.8600216507911682,0.3349671363830566,0.3189556002616882,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717224121094,0.7408709526062012,0.2109982520341873,0.9587802290916444,286.1723327636719,286.30584716796875,293.0565795898437,290.62115478515625,293.0584716796875,297.21734619140625,286.17333984375,1.0,0.5174217224121094,1.0,1.0,0.0,1.0,-2.766273260116577,2.7662672996521,6.15383987678797e-06,2.1372694969177246,0.86347895860672,0.86347895860672,0.0,117.1598892211914,122.0,35691.98046875,-0.0,1761.761962890625,1.0,283.0337829589844,285.30682373046875,293.5477600097656,295.4168701171875,293.1499938964844,293.1499938964844,283.1499938964844,36155.26171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732541561126709,1.0,0.0,0.0,3.747208833694458,3.747231721878052,7.48883678625134e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6631.26953125,0.0,1151.3721923828125,2371.396484375,0.0,1876.412841796875,0.7590378522872925,1.0,0.0,3.0,1.0,0.0
12419340,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388000488281,0.7755587697029114,0.2451345771551132,0.2226793617010116,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2390441894531,0.9582114219665528,0.4579724669456482,0.434863418340683,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23907470703125,0.9990000128746032,0.6665452718734741,0.3713907301425934,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23895263671875,0.8576995730400085,0.3348957896232605,0.3190209567546844,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386779785156,0.739167332649231,0.2111162692308426,0.9597905278205872,286.239013671875,286.42047119140625,292.9641418457031,290.5856018066406,292.9659729003906,297.2447509765625,286.2397155761719,1.0,0.5194503664970398,1.0,1.0,0.0,1.0,-2.7706706523895264,2.7706644535064697,6.172911071189446e-06,2.1404311656951904,0.8608331680297852,0.8608331680297852,0.0,118.44048309326172,140.0,34972.2578125,-0.0,1774.4959716796875,1.0,283.1439514160156,285.390625,293.5513000488281,295.4031677246094,293.1499938964844,293.1499938964844,283.1499938964844,35769.6953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252000570297241,1.0,0.0,0.0,3.717127084732056,3.7171497344970703,7.369081913566333e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6689.30322265625,0.0,1125.332763671875,2371.396484375,0.0,1815.016845703125,0.7520753741264343,1.0,0.0,3.0,1.0,0.0
12419400,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388000488281,0.7755587697029114,0.2451345771551132,0.2226793617010116,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2390441894531,0.9582114219665528,0.4579724669456482,0.434863418340683,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23907470703125,0.9990000128746032,0.6665452718734741,0.3713907301425934,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23895263671875,0.8576995730400085,0.3348957896232605,0.3190209567546844,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386779785156,0.739167332649231,0.2111162692308426,0.9597905278205872,286.239013671875,286.42047119140625,292.9641418457031,290.5856018066406,292.9659729003906,297.2447509765625,286.2397155761719,1.0,0.5194503664970398,1.0,1.0,0.0,1.0,-2.7706706523895264,2.7706644535064697,6.172911071189446e-06,2.1404311656951904,0.8608331680297852,0.8608331680297852,0.0,118.44048309326172,140.0,34972.2578125,-0.0,1774.4959716796875,1.0,283.1439514160156,285.390625,293.5513000488281,295.4031677246094,293.1499938964844,293.1499938964844,283.1499938964844,35769.6953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252000570297241,1.0,0.0,0.0,3.717127084732056,3.7171497344970703,7.369081913566333e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6689.30322265625,0.0,1125.332763671875,2371.396484375,0.0,1815.016845703125,0.7520753741264343,1.0,0.0,3.0,1.0,0.0
12419460,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2566833496094,0.7638770937919617,0.2444933801889419,0.2224574834108352,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.9420997500419616,0.4566785097122192,0.4340288043022156,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25689697265625,0.9990000128746032,0.668075680732727,0.3881777822971344,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567749023437,0.8453999161720276,0.3343459367752075,0.3188687562942505,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25665283203125,0.7292194366455078,0.2108162492513656,0.960152268409729,286.2568359375,286.5316162109375,292.87451171875,290.54852294921875,292.87628173828125,297.2381896972656,286.25738525390625,1.0,0.5267660617828369,1.0,1.0,0.0,1.0,-2.7898173332214355,2.789811134338379,6.258514986257069e-06,2.155219316482544,0.8565661907196045,0.8565661907196045,0.0,125.39537811279295,158.0,34753.53125,-0.0,1836.8790283203125,1.0,283.1496887207031,285.4148254394531,293.5480041503906,295.4066467285156,293.1499938964844,293.1499938964844,283.1499938964844,35083.39453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256438136100769,1.0,0.0,0.0,3.664954900741577,3.664976835250856,7.163674240473483e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6681.4951171875,0.0,1080.9449462890625,2371.396484375,0.0,1818.7049560546875,0.7417840361595154,1.0,0.0,3.0,1.0,0.0
12419520,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2566833496094,0.7638770937919617,0.2444933801889419,0.2224574834108352,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.9420997500419616,0.4566785097122192,0.4340288043022156,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25689697265625,0.9990000128746032,0.668075680732727,0.3881777822971344,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567749023437,0.8453999161720276,0.3343459367752075,0.3188687562942505,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25665283203125,0.7292194366455078,0.2108162492513656,0.960152268409729,286.2568359375,286.5316162109375,292.87451171875,290.54852294921875,292.87628173828125,297.2381896972656,286.25738525390625,1.0,0.5267660617828369,1.0,1.0,0.0,1.0,-2.7898173332214355,2.789811134338379,6.258514986257069e-06,2.155219316482544,0.8565661907196045,0.8565661907196045,0.0,125.39537811279295,158.0,34753.53125,-0.0,1836.8790283203125,1.0,283.1496887207031,285.4148254394531,293.5480041503906,295.4066467285156,293.1499938964844,293.1499938964844,283.1499938964844,35083.39453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256438136100769,1.0,0.0,0.0,3.664954900741577,3.664976835250856,7.163674240473483e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6681.4951171875,0.0,1080.9449462890625,2371.396484375,0.0,1818.7049560546875,0.7417840361595154,1.0,0.0,3.0,1.0,0.0
12419580,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2799987792969,0.7478463053703308,0.2435021549463272,0.2220046073198318,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2803039550781,0.9184361696243286,0.4550109505653381,0.4329226911067962,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2803649902344,0.9990000128746032,0.6651676893234253,0.4134867191314697,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801818847656,0.8284912109375,0.3334321975708008,0.3184714019298553,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2799072265625,0.714661180973053,0.2100943922996521,0.9592192769050598,286.2802734375,286.638916015625,292.7879638671875,290.50982666015625,292.7896728515625,297.2061767578125,286.2811889648437,1.0,0.5374650359153748,1.0,1.0,0.0,1.0,-2.81675672531128,2.816750288009644,6.380116246873513e-06,2.176098823547364,0.851233184337616,0.851233184337616,0.0,136.3440704345703,176.0,34565.88671875,-0.0,1931.6044921875,1.0,283.1499938964844,285.44268798828125,293.5155639648437,295.3717346191406,293.1499938964844,293.1499938964844,283.1499938964844,34258.15625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270652651786804,1.0,0.0,0.0,3.6006267070770264,3.6006479263305664,6.914403911650879e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6660.74658203125,0.0,1027.938232421875,2371.396484375,0.0,1830.53955078125,0.7292227149009705,1.0,0.0,3.0,1.0,0.0
12419640,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2799987792969,0.7478463053703308,0.2435021549463272,0.2220046073198318,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2803039550781,0.9184361696243286,0.4550109505653381,0.4329226911067962,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2803649902344,0.9990000128746032,0.6651676893234253,0.4134867191314697,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801818847656,0.8284912109375,0.3334321975708008,0.3184714019298553,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2799072265625,0.714661180973053,0.2100943922996521,0.9592192769050598,286.2802734375,286.638916015625,292.7879638671875,290.50982666015625,292.7896728515625,297.2061767578125,286.2811889648437,1.0,0.5374650359153748,1.0,1.0,0.0,1.0,-2.81675672531128,2.816750288009644,6.380116246873513e-06,2.176098823547364,0.851233184337616,0.851233184337616,0.0,136.3440704345703,176.0,34565.88671875,-0.0,1931.6044921875,1.0,283.1499938964844,285.44268798828125,293.5155639648437,295.3717346191406,293.1499938964844,293.1499938964844,283.1499938964844,34258.15625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270652651786804,1.0,0.0,0.0,3.6006267070770264,3.6006479263305664,6.914403911650879e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6660.74658203125,0.0,1027.938232421875,2371.396484375,0.0,1830.53955078125,0.7292227149009705,1.0,0.0,3.0,1.0,0.0
12419700,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29718017578125,0.7394470572471619,0.2429343312978744,0.2217375934123993,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29766845703125,0.9061431288719176,0.4541025459766388,0.4323226809501648,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977905273437,0.9990000128746032,0.6623344421386719,0.4280750155448913,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2974548339844,0.8193870782852173,0.3328917324542999,0.3182204365730285,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2970275878906,0.7060313820838928,0.2096117734909057,0.9583466053009032,286.297607421875,286.6910095214844,292.7459716796875,290.4898681640625,292.74761962890625,297.1840209960937,286.2989807128906,1.0,0.5436427593231201,1.0,1.0,0.0,1.0,-2.8318958282470703,2.8318893909454346,6.448993190133479e-06,2.18784499168396,0.8482625484466553,0.8482625484466553,0.0,142.93075561523438,176.0,34438.3046875,-0.0,1987.6849365234373,1.0,283.1499938964844,285.4621276855469,293.49395751953125,295.3456726074219,293.1499938964844,293.1499938964844,283.1499938964844,33642.7734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274110317230225,1.0,0.0,0.0,3.5562193393707275,3.5562400817871094,6.744901384081459e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6646.33203125,0.0,992.0079956054688,2371.396484375,0.0,1833.422607421875,0.7233471870422363,1.0,0.0,3.0,1.0,0.0
12419760,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3101806640625,0.7311346530914307,0.2423326820135116,0.2214605510234832,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.310546875,0.894721508026123,0.4531624019145965,0.431713730096817,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3106689453125,0.9990000128746032,0.6586885452270508,0.4434486031532287,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3103942871094,0.8099559545516968,0.332310289144516,0.317951500415802,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.31005859375,0.6969988346099854,0.209066554903984,0.9572747945785522,286.3105163574219,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.15924072265625,286.3116760253906,1.0,0.5501973032951355,1.0,1.0,0.0,1.0,-2.84769606590271,2.847689390182495,6.521283467009198e-06,2.2001092433929443,0.8450040817260742,0.8450040817260742,0.0,150.0956268310547,179.0,34363.890625,-0.0,2048.228271484375,1.0,283.1499938964844,285.4759521484375,293.4715881347656,295.3197937011719,293.1499938964844,293.1499938964844,283.1499938964844,33355.04296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275198101997375,1.0,0.0,0.0,3.527918815612793,3.527939558029175,6.637977207901713e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6635.51806640625,0.0,970.2888793945312,2371.396484375,0.0,1834.330078125,0.7151088118553162,1.0,0.0,3.0,1.0,0.0
12419820,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.7239719033241272,0.2416165322065353,0.2210590690374374,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32989501953125,0.885001540184021,0.4520686566829681,0.4309377670288086,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3300476074219,0.9990000128746032,0.653995931148529,0.4568433463573456,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3297424316406,0.801408052444458,0.3316075801849365,0.3175467848777771,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3293762207031,0.6891213059425354,0.2083877027034759,0.9554905891418456,286.3298645019531,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1317443847656,286.3309326171875,1.0,0.5554249882698059,1.0,1.0,0.0,1.0,-2.8597545623779297,2.859748125076294,6.577203748747706e-06,2.209683656692505,0.841166079044342,0.841166079044342,0.0,156.53773498535156,179.0,34169.1875,-0.0,2099.606689453125,1.0,283.1499938964844,285.49725341796875,293.4451599121094,295.2859191894531,293.1499938964844,293.1499938964844,283.1499938964844,32673.537109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272841334342957,1.0,0.0,0.0,3.4761059284210205,3.476125955581665,6.444431051022548e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6616.40380859375,0.0,930.23681640625,2371.396484375,0.0,1832.3643798828125,0.7078620791435242,1.0,0.0,3.0,1.0,0.0
