time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419880,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.334228515625,0.717677652835846,0.2409988939762115,0.2207420915365219,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341979980469,0.8766835331916809,0.4511511325836181,0.4303269684314728,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33416748046875,0.993518888950348,0.6506385207176208,0.456818550825119,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341979980469,0.7939257621765137,0.3309944868087768,0.3172208070755005,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.6823166012763977,0.207794651389122,0.9540165066719056,286.3341979980469,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1149597167969,286.334228515625,1.0,0.558483898639679,1.0,1.0,0.0,1.0,-2.8582098484039307,2.858203172683716,6.570381174242357e-06,2.2086164951324463,0.8378031253814697,0.8378031253814697,0.0,162.01625061035156,182.0,33979.21484375,-0.0,2122.41796875,1.0,283.1499938964844,285.5038146972656,293.42401123046875,295.2582397460937,293.1499938964844,293.1499938964844,283.1499938964844,32413.681640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726852297782898,1.0,0.0,0.0,3.448687791824341,3.4487075805664062,6.343170184663904e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6600.1103515625,0.0,910.1903686523438,2371.396484375,0.0,1828.7645263671875,0.699805736541748,1.0,0.0,3.0,1.0,0.0
12419940,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412475585937,0.7049179077148438,0.2394669950008392,0.219821959733963,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412170410156,0.861352801322937,0.448915034532547,0.428712248802185,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412170410156,0.977976143360138,0.6461198925971985,0.453374832868576,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412475585937,0.7799248695373535,0.3294564485549927,0.3162554502487182,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412475585937,0.6695604920387268,0.2063503712415695,0.9497570991516112,286.3412170410156,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.09552001953125,286.3411560058594,1.0,0.5628560781478882,1.0,1.0,0.0,1.0,-2.843021869659424,2.843015193939209,6.501348707388388e-06,2.1971559524536133,0.8293388485908508,0.8293388485908508,0.0,172.54078674316406,185.0,33370.54296875,-0.0,2149.310302734375,1.0,283.1499938964844,285.52081298828125,293.37017822265625,295.1783752441406,293.1499938964844,293.1499938964844,283.1499938964844,31467.919921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242023944854736,1.0,0.0,0.0,3.363013744354248,3.363032579421997,6.031923476257361e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6549.68994140625,0.0,848.4716186523438,2371.396484375,0.0,1806.7357177734373,0.6833736896514893,1.0,0.0,3.0,1.0,0.0
12420000,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412475585937,0.7049179077148438,0.2394669950008392,0.219821959733963,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412170410156,0.861352801322937,0.448915034532547,0.428712248802185,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412170410156,0.977976143360138,0.6461198925971985,0.453374832868576,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412475585937,0.7799248695373535,0.3294564485549927,0.3162554502487182,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412475585937,0.6695604920387268,0.2063503712415695,0.9497570991516112,286.3412170410156,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.09552001953125,286.3411560058594,1.0,0.5628560781478882,1.0,1.0,0.0,1.0,-2.843021869659424,2.843015193939209,6.501348707388388e-06,2.1971559524536133,0.8293388485908508,0.8293388485908508,0.0,172.54078674316406,185.0,33370.54296875,-0.0,2149.310302734375,1.0,283.1499938964844,285.52081298828125,293.37017822265625,295.1783752441406,293.1499938964844,293.1499938964844,283.1499938964844,31467.919921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242023944854736,1.0,0.0,0.0,3.363013744354248,3.363032579421997,6.031923476257361e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6549.68994140625,0.0,848.4716186523438,2371.396484375,0.0,1806.7357177734373,0.6833736896514893,1.0,0.0,3.0,1.0,0.0
12420060,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.351318359375,0.6959996819496155,0.2378757447004318,0.2186919748783111,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3513488769531,0.8515089750289917,0.4465872049331665,0.4268453419208526,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35137939453125,0.9671161770820618,0.6432554125785828,0.4514296948909759,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3513488769531,0.7708209753036499,0.3278259336948395,0.3150400519371032,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.351318359375,0.6611858606338501,0.2048730999231338,0.9445956349372864,286.3513488769531,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0847473144531,286.35137939453125,1.0,0.565401554107666,1.0,1.0,0.0,1.0,-2.829417943954468,2.829411506652832,6.439315257011913e-06,2.1866586208343506,0.8198397159576416,0.8198397159576416,0.0,179.5880126953125,188.0,32736.611328125,-0.0,2160.498291015625,1.0,283.1499938964844,285.5406799316406,293.3153076171875,295.0929870605469,293.1499938964844,293.1499938964844,283.1499938964844,30511.955078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196599841117859,1.0,0.0,0.0,3.271378755569458,3.2713968753814697,5.707688046641124e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6497.5029296875,0.0,785.9194946289062,2371.396484375,0.0,1769.2244873046875,0.6658927798271179,1.0,0.0,3.0,1.0,0.0
12420120,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.351318359375,0.6959996819496155,0.2378757447004318,0.2186919748783111,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3513488769531,0.8515089750289917,0.4465872049331665,0.4268453419208526,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35137939453125,0.9671161770820618,0.6432554125785828,0.4514296948909759,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3513488769531,0.7708209753036499,0.3278259336948395,0.3150400519371032,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.351318359375,0.6611858606338501,0.2048730999231338,0.9445956349372864,286.3513488769531,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0847473144531,286.35137939453125,1.0,0.565401554107666,1.0,1.0,0.0,1.0,-2.829417943954468,2.829411506652832,6.439315257011913e-06,2.1866586208343506,0.8198397159576416,0.8198397159576416,0.0,179.5880126953125,188.0,32736.611328125,-0.0,2160.498291015625,1.0,283.1499938964844,285.5406799316406,293.3153076171875,295.0929870605469,293.1499938964844,293.1499938964844,283.1499938964844,30511.955078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196599841117859,1.0,0.0,0.0,3.271378755569458,3.2713968753814697,5.707688046641124e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6497.5029296875,0.0,785.9194946289062,2371.396484375,0.0,1769.2244873046875,0.6658927798271179,1.0,0.0,3.0,1.0,0.0
12420180,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642578125,0.6890657544136047,0.2362555712461471,0.21746626496315,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.36431884765625,0.8441256284713745,0.444207489490509,0.4248539805412292,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643493652344,0.9585720896720886,0.6408630013465881,0.4498933851718902,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642883300781,0.7639499306678772,0.3261360228061676,0.3136939704418182,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642272949219,0.6548141837120056,0.2033732533454895,0.9390023946762084,286.36431884765625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0765380859375,286.3644714355469,1.0,0.5668686032295227,1.0,1.0,0.0,1.0,-2.8153653144836426,2.815358877182007,6.3755442170077e-06,2.1758134365081787,0.8093204498291016,0.8093204498291016,0.0,184.8846893310547,176.0,32065.431640625,-0.0,2162.3798828125,1.0,283.1499938964844,285.5632629394531,293.2616577148437,295.00689697265625,293.1499938964844,293.1499938964844,283.1499938964844,29551.65625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140616774559021,1.0,0.0,0.0,3.173959732055664,3.17397689819336,5.372809255277389e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6444.005859375,0.0,723.1767578125,2371.396484375,0.0,1723.4427490234375,0.6474062204360962,1.0,0.0,3.0,1.0,0.0
12420240,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642578125,0.6890657544136047,0.2362555712461471,0.21746626496315,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.36431884765625,0.8441256284713745,0.444207489490509,0.4248539805412292,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643493652344,0.9585720896720886,0.6408630013465881,0.4498933851718902,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642883300781,0.7639499306678772,0.3261360228061676,0.3136939704418182,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642272949219,0.6548141837120056,0.2033732533454895,0.9390023946762084,286.36431884765625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0765380859375,286.3644714355469,1.0,0.5668686032295227,1.0,1.0,0.0,1.0,-2.8153653144836426,2.815358877182007,6.3755442170077e-06,2.1758134365081787,0.8093204498291016,0.8093204498291016,0.0,184.8846893310547,176.0,32065.431640625,-0.0,2162.3798828125,1.0,283.1499938964844,285.5632629394531,293.2616577148437,295.00689697265625,293.1499938964844,293.1499938964844,283.1499938964844,29551.65625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140616774559021,1.0,0.0,0.0,3.173959732055664,3.17397689819336,5.372809255277389e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6444.005859375,0.0,723.1767578125,2371.396484375,0.0,1723.4427490234375,0.6474062204360962,1.0,0.0,3.0,1.0,0.0
12420300,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746337890625,0.6881487369537354,0.2354409843683242,0.216739073395729,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3748779296875,0.8433125615119934,0.4430049955844879,0.4237304925918579,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3749389648437,0.9578438997268676,0.6397286057472229,0.449099600315094,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747863769531,0.763202428817749,0.3252749741077423,0.3128906786441803,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3745422363281,0.6539379358291626,0.2026165872812271,0.9356374144554138,286.3748474121094,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.07293701171875,286.3753662109375,1.0,0.5654551982879639,1.0,1.0,0.0,1.0,-2.807179927825928,2.807173490524292,6.338601906463737e-06,2.169522523880005,0.8037287592887878,0.8037287592887878,0.0,184.6830291748047,176.0,31675.923828125,-0.0,2147.712646484375,1.0,283.1499938964844,285.5790710449219,293.23455810546875,294.9618835449219,293.1499938964844,293.1499938964844,283.1499938964844,28903.197265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109912037849426,1.0,0.0,0.0,3.114187240600586,3.114203929901123,5.172351507098938e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6414.0224609375,0.0,685.9832153320312,2371.396484375,0.0,1698.5496826171875,0.638796865940094,1.0,0.0,3.0,1.0,0.0
12420360,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3789978027344,0.6886021494865417,0.2346343100070953,0.2159617990255355,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3791198730469,0.844021201133728,0.4418010711669922,0.4225477278232574,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.379150390625,0.9590686559677124,0.6386125683784485,0.4482851326465606,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3790588378906,0.7638788223266602,0.3244113326072693,0.3120251297950744,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37896728515625,0.6542776226997375,0.2018640041351318,0.9319982528686525,286.37908935546875,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0697021484375,286.3792724609375,1.0,0.5632199645042419,1.0,1.0,0.0,1.0,-2.7984321117401123,2.798425912857056,6.299181222857442e-06,2.1627719402313232,0.7977979779243469,0.7977979779243469,0.0,182.9241943359375,164.0,31341.638671875,-0.0,2124.7529296875,1.0,283.1499938964844,285.5878601074219,293.2077941894531,294.9188537597656,293.1499938964844,293.1499938964844,283.1499938964844,28590.009765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078184485435486,1.0,0.0,0.0,3.07082200050354,3.070838212966919,5.029303338233149e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6388.08154296875,0.0,660.7835693359375,2371.396484375,0.0,1672.9927978515625,0.6279364228248596,1.0,0.0,3.0,1.0,0.0
12420420,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955383300781,0.6917363405227661,0.2331839799880981,0.2144648730754852,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3956604003906,0.8478876948356628,0.4396018981933594,0.4202820658683777,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957214355469,0.9644624590873718,0.6365990042686462,0.4467416703701019,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955993652344,0.767522394657135,0.3228314816951751,0.3103384375572204,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954772949219,0.6569563746452332,0.2005029171705246,0.9249297976493835,286.3956604003906,287.2901611328125,292.26275634765625,290.1907653808594,292.2642517089844,297.0645751953125,286.39599609375,1.0,0.5575394034385681,1.0,1.0,0.0,1.0,-2.781533718109131,2.781527519226074,6.223351647349773e-06,2.149719715118408,0.7863982915878296,0.7863982915878296,0.0,177.23654174804688,164.0,30630.771484375,-0.0,2069.899169921875,1.0,283.1499938964844,285.6136169433594,293.15679931640625,294.83447265625,293.1499938964844,293.1499938964844,283.1499938964844,27670.54296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015460729598999,1.0,0.0,0.0,2.9693167209625244,2.969332218170166,4.702314413407294e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6334.03857421875,0.0,603.1171875,2371.396484375,0.0,1622.9759521484375,0.6118108034133911,1.0,0.0,3.0,1.0,0.0
12420480,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.396240234375,0.6921460628509521,0.2330528795719146,0.2143260091543197,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963928222656,0.8483800888061523,0.4394013583660126,0.4200720191001892,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3964233398437,0.9651119112968444,0.6364147663116455,0.4465989172458648,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963317871094,0.7679852843284607,0.3226872384548187,0.3101807236671448,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.39617919921875,0.6573130488395691,0.2003799825906753,0.9242711067199708,286.3963623046875,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0641784667969,286.39666748046875,1.0,0.5569440722465515,1.0,1.0,0.0,1.0,-2.7799618244171143,2.7799556255340576,6.216321253305068e-06,2.148505210876465,0.785308837890625,0.785308837890625,0.0,176.597900390625,152.0,30572.63671875,-0.0,2064.30810546875,1.0,283.1499938964844,285.6151123046875,293.1522216796875,294.8270568847656,293.1499938964844,293.1499938964844,283.1499938964844,27626.841796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009651064872742,1.0,0.0,0.0,2.9619476795196533,2.961963176727295,4.679003495766665e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6329.58251953125,0.0,599.2055053710938,2371.396484375,0.0,1618.378173828125,0.6074912548065186,1.0,0.0,3.0,1.0,0.0
12420540,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.417236328125,0.6983180642127991,0.2315100282430648,0.2126381248235702,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4174499511719,0.8557612895965576,0.4370158910751343,0.417516142129898,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4175109863281,0.9742639064788818,0.6342380046844482,0.4448625743389129,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4173583984375,0.7749035954475403,0.3209699988365173,0.3082497417926788,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.41717529296875,0.6627715229988098,0.1989259570837021,0.9162393808364868,286.4174194335937,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0597229003906,286.4179077148437,1.0,0.5491088032722473,1.0,1.0,0.0,1.0,-2.7608017921447754,2.7607955932617188,6.130925157776801e-06,2.133695840835572,0.7719148397445679,0.7719148397445679,0.0,167.91607666015625,140.0,29763.8671875,-0.0,1992.400146484375,1.0,283.1499938964844,285.6460266113281,293.0947570800781,294.7313842773437,293.1499938964844,293.1499938964844,283.1499938964844,26659.48046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934727430343628,1.0,0.0,0.0,2.8474044799804688,2.847419023513794,4.324112126141699e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6268.88525390625,0.0,538.9267578125,2371.396484375,0.0,1559.626708984375,0.5860899686813354,1.0,0.0,3.0,1.0,0.0
12420600,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.417236328125,0.6983180642127991,0.2315100282430648,0.2126381248235702,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4174499511719,0.8557612895965576,0.4370158910751343,0.417516142129898,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4175109863281,0.9742639064788818,0.6342380046844482,0.4448625743389129,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4173583984375,0.7749035954475403,0.3209699988365173,0.3082497417926788,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.41717529296875,0.6627715229988098,0.1989259570837021,0.9162393808364868,286.4174194335937,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0597229003906,286.4179077148437,1.0,0.5491088032722473,1.0,1.0,0.0,1.0,-2.7608017921447754,2.7607955932617188,6.130925157776801e-06,2.133695840835572,0.7719148397445679,0.7719148397445679,0.0,167.91607666015625,140.0,29763.8671875,-0.0,1992.400146484375,1.0,283.1499938964844,285.6460266113281,293.0947570800781,294.7313842773437,293.1499938964844,293.1499938964844,283.1499938964844,26659.48046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934727430343628,1.0,0.0,0.0,2.8474044799804688,2.847419023513794,4.324112126141699e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6268.88525390625,0.0,538.9267578125,2371.396484375,0.0,1559.626708984375,0.5860899686813354,1.0,0.0,3.0,1.0,0.0
12420660,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427795410156,0.7065575122833252,0.2300007045269012,0.2109317928552627,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.44305419921875,0.8657063245773315,0.4346483945846557,0.4149240255355835,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4431457519531,0.9851474761962892,0.6320769786834717,0.4430986642837524,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44293212890625,0.7841480374336243,0.3192609250545501,0.3062739968299866,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44268798828125,0.6702701449394226,0.1975002586841583,0.908089518547058,286.4430236816406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0561828613281,286.4436950683594,1.0,0.5403329133987427,1.0,1.0,0.0,1.0,-2.741347551345825,2.741341352462769,6.044810561434133e-06,2.1186537742614746,0.7576799988746643,0.7576799988746643,0.0,157.9080352783203,128.0,28917.14453125,-0.0,1914.7542724609373,1.0,283.1499938964844,285.68115234375,293.0354919433594,294.6320495605469,293.1499938964844,293.1499938964844,283.1499938964844,25686.453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853121519088745,1.0,0.0,0.0,2.7274444103240967,2.727458000183105,3.967440420638013e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6206.2138671875,0.0,480.4958801269531,2371.396484375,0.0,1496.8233642578125,0.5637878179550171,1.0,0.0,3.0,1.0,0.0
12420720,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427795410156,0.7065575122833252,0.2300007045269012,0.2109317928552627,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.44305419921875,0.8657063245773315,0.4346483945846557,0.4149240255355835,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4431457519531,0.9851474761962892,0.6320769786834717,0.4430986642837524,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44293212890625,0.7841480374336243,0.3192609250545501,0.3062739968299866,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44268798828125,0.6702701449394226,0.1975002586841583,0.908089518547058,286.4430236816406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0561828613281,286.4436950683594,1.0,0.5403329133987427,1.0,1.0,0.0,1.0,-2.741347551345825,2.741341352462769,6.044810561434133e-06,2.1186537742614746,0.7576799988746643,0.7576799988746643,0.0,157.9080352783203,128.0,28917.14453125,-0.0,1914.7542724609373,1.0,283.1499938964844,285.68115234375,293.0354919433594,294.6320495605469,293.1499938964844,293.1499938964844,283.1499938964844,25686.453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853121519088745,1.0,0.0,0.0,2.7274444103240967,2.727458000183105,3.967440420638013e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6206.2138671875,0.0,480.4958801269531,2371.396484375,0.0,1496.8233642578125,0.5637878179550171,1.0,0.0,3.0,1.0,0.0
12420780,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4734802246094,0.7163298726081848,0.228522315621376,0.2092254608869552,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4738464355469,0.8781704306602478,0.4323034286499023,0.4123222231864929,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.9968034029006958,0.6299377679824829,0.4413264989852905,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.47369384765625,0.7955837249755859,0.3175617754459381,0.3042774796485901,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4733581542969,0.679740846157074,0.1961011886596679,0.8999202251434326,286.47381591796875,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0533752441406,286.4747314453125,1.0,0.5309656858444214,1.0,1.0,0.0,1.0,-2.7218234539031982,2.7218174934387207,5.958992460364243e-06,2.1035542488098145,0.7426780462265015,0.7426780462265015,0.0,147.15565490722656,116.0,28032.814453125,-0.0,1834.573486328125,1.0,283.1499938964844,285.72100830078125,292.9745788574219,294.5292358398437,293.1499938964844,293.1499938964844,283.1499938964844,24704.6015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676453173160553,1.0,0.0,0.0,2.6024115085601807,2.602424144744873,3.612023249388585e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6141.71923828125,0.0,424.43499755859375,2371.396484375,0.0,1430.113037109375,0.5406549572944641,1.0,0.0,3.0,1.0,0.0
12420840,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4734802246094,0.7163298726081848,0.228522315621376,0.2092254608869552,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4738464355469,0.8781704306602478,0.4323034286499023,0.4123222231864929,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.9968034029006958,0.6299377679824829,0.4413264989852905,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.47369384765625,0.7955837249755859,0.3175617754459381,0.3042774796485901,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4733581542969,0.679740846157074,0.1961011886596679,0.8999202251434326,286.47381591796875,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0533752441406,286.4747314453125,1.0,0.5309656858444214,1.0,1.0,0.0,1.0,-2.7218234539031982,2.7218174934387207,5.958992460364243e-06,2.1035542488098145,0.7426780462265015,0.7426780462265015,0.0,147.15565490722656,116.0,28032.814453125,-0.0,1834.573486328125,1.0,283.1499938964844,285.72100830078125,292.9745788574219,294.5292358398437,293.1499938964844,293.1499938964844,283.1499938964844,24704.6015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676453173160553,1.0,0.0,0.0,2.6024115085601807,2.602424144744873,3.612023249388585e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6141.71923828125,0.0,424.43499755859375,2371.396484375,0.0,1430.113037109375,0.5406549572944641,1.0,0.0,3.0,1.0,0.0
12420900,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.49371337890625,0.7207796573638916,0.2277833670377731,0.2083979845046997,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49420166015625,0.8842689990997314,0.4311302006244659,0.4110462963581085,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.494384765625,0.9990000128746032,0.629019558429718,0.4369391500949859,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4940185546875,0.8011147975921631,0.3167059123516083,0.3032999038696289,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4935302734375,0.6843515634536743,0.1954005807638168,0.8959612846374512,286.4941711425781,287.6159973144531,292.0,289.989501953125,292.00152587890625,297.05224609375,286.4952392578125,1.0,0.5259457230567932,1.0,1.0,0.0,1.0,-2.708069086074829,2.708063125610352,5.8993273341911845e-06,2.0931179523468018,0.7349497079849243,0.7349497079849243,0.0,142.18304443359375,116.0,27518.26171875,-0.0,1790.763427734375,1.0,283.1499938964844,285.74609375,292.94317626953125,294.4748229980469,293.1499938964844,293.1499938964844,283.1499938964844,24041.521484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717227697372437,1.0,0.0,0.0,2.529421329498291,2.529433250427246,3.4122507486245013e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6105.6416015625,0.0,393.3611450195313,2371.396484375,0.0,1395.1429443359375,0.5298109650611877,1.0,0.0,3.0,1.0,0.0
12420960,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5030517578125,0.7246565818786621,0.2270235866308212,0.2075840830802917,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032958984375,0.8897441029548645,0.4299350678920746,0.4097858369350433,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5033569335937,0.9990000128746032,0.6289923191070557,0.4278219640254974,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032043457031,0.8060393929481506,0.3158272504806518,0.3023335933685303,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5029602050781,0.6884493231773376,0.1946868002414703,0.8920736908912659,286.5032653808594,287.6614685058594,291.9633483886719,289.9599914550781,291.9648742675781,297.0516357421875,286.50372314453125,1.0,0.5204893946647644,1.0,1.0,0.0,1.0,-2.6888277530670166,2.688821792602539,5.8157884268439375e-06,2.0782437324523926,0.7268664836883545,0.7268664836883545,0.0,137.62646484375,104.0,27042.142578125,-0.0,1741.1182861328125,1.0,283.1499938964844,285.7607116699219,292.9116516113281,294.4212951660156,293.1499938964844,293.1499938964844,283.1499938964844,23715.603515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667847037315369,1.0,0.0,0.0,2.472642183303833,2.472653865814209,3.2607775324322574e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6072.525390625,0.0,371.2188415527344,2371.396484375,0.0,1359.1365966796875,0.5167684555053711,1.0,0.0,3.0,1.0,0.0
12421020,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.523681640625,0.7301881313323975,0.2260417193174362,0.2065130919218063,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5240783691406,0.8976526260375977,0.428393006324768,0.408138245344162,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5242004394531,0.9990000128746032,0.6302776336669922,0.4152605831623077,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52392578125,0.8128912448883057,0.3146887421607971,0.301063060760498,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5235290527344,0.6943903565406799,0.1937770545482635,0.8870218396186829,286.5240478515625,287.7196655273437,291.9164123535156,289.9217834472656,291.9179382324219,297.0528259277344,286.5249328613281,1.0,0.5131033062934875,1.0,1.0,0.0,1.0,-2.662869930267334,2.6628642082214355,5.704002887796378e-06,2.0581626892089844,0.7163288593292236,0.7163288593292236,0.0,131.5133819580078,104.0,26329.865234375,-0.0,1675.3533935546875,1.0,283.1499938964844,285.7895202636719,292.8689270019531,294.345947265625,293.1499938964844,293.1499938964844,283.1499938964844,22945.94140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598736047744751,1.0,0.0,0.0,2.380244493484497,2.380255699157715,3.021633574462612e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6023.3388671875,0.0,335.87042236328125,2371.396484375,0.0,1309.62451171875,0.5025350451469421,1.0,0.0,3.0,1.0,0.0
12421080,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53082275390625,0.73362797498703,0.2254848331212997,0.2059058994054794,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5311279296875,0.902571737766266,0.4275189042091369,0.4072055518627167,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5312194824219,0.9990000128746032,0.6315683126449585,0.4077748954296112,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.531005859375,0.8170030117034912,0.3140411674976349,0.3003408908843994,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5307312011719,0.6980964541435242,0.1932642459869384,0.8841742873191833,286.5310974121094,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.0552673339844,286.53173828125,1.0,0.508774995803833,1.0,1.0,0.0,1.0,-2.647735357284546,2.6477296352386475,5.639323262585094e-06,2.046452283859253,0.7101864814758301,0.7101864814758301,0.0,127.95999145507812,92.0,25970.88671875,-0.0,1637.595458984375,1.0,283.1499938964844,285.8008728027344,292.8450622558594,294.30474853515625,293.1499938964844,293.1499938964844,283.1499938964844,22720.263671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557675004005432,1.0,0.0,0.0,2.338132619857788,2.338143348693848,2.9156601044633135e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5998.52490234375,0.0,321.1324157714844,2371.396484375,0.0,1280.70703125,0.4921578168869018,1.0,0.0,3.0,1.0,0.0
12421140,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5633850097656,0.7446231245994568,0.2239443063735962,0.2042038738727569,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56378173828125,0.9192418456077576,0.4250945150852203,0.4045932292938232,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638732910156,0.9990000128746032,0.636891782283783,0.3855511844158172,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5635986328125,0.8296621441841125,0.3122368156909942,0.2983083724975586,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5632629394531,0.7097473740577698,0.1918448805809021,0.8761996626853943,286.563720703125,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.072998046875,286.5645751953125,1.0,0.4961796402931213,1.0,1.0,0.0,1.0,-2.60382342338562,2.603817939758301,5.453728590509854e-06,2.0124666690826416,0.6927611827850342,0.6927611827850342,0.0,117.78731536865234,95.0,24854.06640625,-0.0,1530.874755859375,1.0,283.1499938964844,285.8457946777344,292.7770080566406,294.18377685546875,293.1499938964844,293.1499938964844,283.1499938964844,21708.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432887315750122,1.0,0.0,0.0,2.1996288299560547,2.199638843536377,2.5804618530855805e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5922.83837890625,0.0,274.59429931640625,2371.396484375,0.0,1195.1959228515625,0.4669553339481354,1.0,0.0,3.0,1.0,0.0
12421200,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5633850097656,0.7446231245994568,0.2239443063735962,0.2042038738727569,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56378173828125,0.9192418456077576,0.4250945150852203,0.4045932292938232,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638732910156,0.9990000128746032,0.636891782283783,0.3855511844158172,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5635986328125,0.8296621441841125,0.3122368156909942,0.2983083724975586,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5632629394531,0.7097473740577698,0.1918448805809021,0.8761996626853943,286.563720703125,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.072998046875,286.5645751953125,1.0,0.4961796402931213,1.0,1.0,0.0,1.0,-2.60382342338562,2.603817939758301,5.453728590509854e-06,2.0124666690826416,0.6927611827850342,0.6927611827850342,0.0,117.78731536865234,95.0,24854.06640625,-0.0,1530.874755859375,1.0,283.1499938964844,285.8457946777344,292.7770080566406,294.18377685546875,293.1499938964844,293.1499938964844,283.1499938964844,21708.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432887315750122,1.0,0.0,0.0,2.1996288299560547,2.199638843536377,2.5804618530855805e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5922.83837890625,0.0,274.59429931640625,2371.396484375,0.0,1195.1959228515625,0.4669553339481354,1.0,0.0,3.0,1.0,0.0
12421260,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6091613769531,0.7513574361801147,0.2224482297897339,0.2026639282703399,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.60986328125,0.9299492835998536,0.4227229356765747,0.4021527767181396,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6100158691406,0.9990000128746032,0.6428262591362,0.3719785511493683,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6095886230469,0.8373372554779053,0.3104657232761383,0.29643315076828,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.60888671875,0.7163305878639221,0.1905011087656021,0.8691409230232239,286.6097717285156,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1015625,286.61163330078125,1.0,0.4882285296916961,1.0,1.0,0.0,1.0,-2.571979284286499,2.571974039077759,5.32063631908386e-06,1.9875974655151367,0.6748104095458984,0.6748104095458984,0.0,111.64368438720705,98.0,23759.759765625,-0.0,1460.941650390625,1.0,283.1499938964844,285.9016418457031,292.7093505859375,294.0622253417969,293.1499938964844,293.1499938964844,283.1499938964844,20670.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295887231826782,1.0,0.0,0.0,2.058313608169556,2.058322668075561,2.259548921301757e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5848.798828125,0.0,232.0082244873047,2371.396484375,0.0,1105.619140625,0.4443605542182922,1.0,0.0,3.0,1.0,0.0
12421320,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6091613769531,0.7513574361801147,0.2224482297897339,0.2026639282703399,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.60986328125,0.9299492835998536,0.4227229356765747,0.4021527767181396,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6100158691406,0.9990000128746032,0.6428262591362,0.3719785511493683,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6095886230469,0.8373372554779053,0.3104657232761383,0.29643315076828,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.60888671875,0.7163305878639221,0.1905011087656021,0.8691409230232239,286.6097717285156,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1015625,286.61163330078125,1.0,0.4882285296916961,1.0,1.0,0.0,1.0,-2.571979284286499,2.571974039077759,5.32063631908386e-06,1.9875974655151367,0.6748104095458984,0.6748104095458984,0.0,111.64368438720705,98.0,23759.759765625,-0.0,1460.941650390625,1.0,283.1499938964844,285.9016418457031,292.7093505859375,294.0622253417969,293.1499938964844,293.1499938964844,283.1499938964844,20670.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295887231826782,1.0,0.0,0.0,2.058313608169556,2.058322668075561,2.259548921301757e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5848.798828125,0.0,232.0082244873047,2371.396484375,0.0,1105.619140625,0.4443605542182922,1.0,0.0,3.0,1.0,0.0
12421380,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.64923095703125,0.7541006803512573,0.220935434103012,0.2012280225753784,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6499328613281,0.9345272779464722,0.4203570187091827,0.3998415768146515,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65008544921875,0.9990000128746032,0.6471568942070007,0.3651956021785736,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.649658203125,0.8406149744987488,0.30867999792099,0.2946666181087494,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64898681640625,0.7188762426376343,0.1891864389181137,0.8627988696098328,286.6498413085937,288.02520751953125,291.6700134277344,289.7149963378906,291.671630859375,297.1221618652344,286.6517028808594,1.0,0.4832305610179901,1.0,1.0,0.0,1.0,-2.549576997756958,2.5495717525482178,5.228151167102624e-06,1.9701792001724243,0.656133234500885,0.656133234500885,0.0,108.42768096923828,101.0,22834.134765625,-0.0,1417.4874267578125,1.0,283.1499938964844,285.9485168457031,292.6478576660156,293.9539489746094,293.1499938964844,293.1499938964844,283.1499938964844,20234.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160699129104614,1.0,0.0,0.0,1.9450023174285889,1.9450109004974363,2.0176177883968202e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5786.57373046875,0.0,202.84706115722656,2371.396484375,0.0,1021.9035034179688,0.425322026014328,1.0,0.0,3.0,1.0,0.0
12421440,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.64923095703125,0.7541006803512573,0.220935434103012,0.2012280225753784,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6499328613281,0.9345272779464722,0.4203570187091827,0.3998415768146515,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65008544921875,0.9990000128746032,0.6471568942070007,0.3651956021785736,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.649658203125,0.8406149744987488,0.30867999792099,0.2946666181087494,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64898681640625,0.7188762426376343,0.1891864389181137,0.8627988696098328,286.6498413085937,288.02520751953125,291.6700134277344,289.7149963378906,291.671630859375,297.1221618652344,286.6517028808594,1.0,0.4832305610179901,1.0,1.0,0.0,1.0,-2.549576997756958,2.5495717525482178,5.228151167102624e-06,1.9701792001724243,0.656133234500885,0.656133234500885,0.0,108.42768096923828,101.0,22834.134765625,-0.0,1417.4874267578125,1.0,283.1499938964844,285.9485168457031,292.6478576660156,293.9539489746094,293.1499938964844,293.1499938964844,283.1499938964844,20234.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160699129104614,1.0,0.0,0.0,1.9450023174285889,1.9450109004974363,2.0176177883968202e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5786.57373046875,0.0,202.84706115722656,2371.396484375,0.0,1021.9035034179688,0.425322026014328,1.0,0.0,3.0,1.0,0.0
12421500,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66943359375,0.7542635202407837,0.2201597690582275,0.200519174337387,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.670166015625,0.9350130558013916,0.419161707162857,0.3987023830413818,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6703186035156,0.9990000128746032,0.6486910581588745,0.3636666536331177,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6698608398437,0.8409410119056702,0.3077684640884399,0.2937938272953033,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.669189453125,0.7190209031105042,0.188519150018692,0.8597314953804016,286.6700744628906,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1282653808594,286.6719970703125,1.0,0.4815545380115509,1.0,1.0,0.0,1.0,-2.540782928466797,2.540777921676636,5.192081971472362e-06,1.9633476734161377,0.6465423703193665,0.6465423703193665,0.0,107.5831527709961,101.0,22393.09375,-0.0,1402.4271240234375,1.0,283.1499938964844,285.9714660644531,292.618408203125,293.9027709960937,293.1499938964844,293.1499938964844,283.1499938964844,20104.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096513867378235,1.0,0.0,0.0,1.8917492628097528,1.891757607460022,1.908647817572273e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5757.0537109375,0.0,190.37359619140625,2371.396484375,0.0,983.8593139648438,0.416655421257019,1.0,0.0,3.0,1.0,0.0
12421560,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903381347656,0.7537627816200256,0.2193724364042282,0.1998123228549957,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.69110107421875,0.9345186948776244,0.4179581999778747,0.3975689709186554,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6912536621094,0.9990000128746032,0.6498497128486633,0.3631285429000854,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907958984375,0.8405463695526123,0.3068447709083557,0.2929230034351349,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6900939941406,0.7185478806495667,0.1878397762775421,0.8566834330558777,286.6910095214844,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.1318664550781,286.6930236816406,1.0,0.4803069829940796,1.0,1.0,0.0,1.0,-2.533214807510376,2.533209562301636,5.161148237675661e-06,1.9574719667434688,0.6367939114570618,0.6367939114570618,0.0,107.13565063476562,104.0,21959.310546875,-0.0,1390.746337890625,1.0,283.1499938964844,285.9947204589844,292.5890808105469,293.8524169921875,293.1499938964844,293.1499938964844,283.1499938964844,20012.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034672260284424,1.0,0.0,0.0,1.8397008180618288,1.8397088050842283,1.805065750204449e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5728.02197265625,0.0,178.85548400878906,2371.396484375,0.0,948.2783813476562,0.4083460867404938,1.0,0.0,3.0,1.0,0.0
12421620,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7353210449219,0.7511988878250122,0.2177721261978149,0.1984034925699234,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.73614501953125,0.9311959743499756,0.4155333638191223,0.3953154385089874,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.9990000128746032,0.6512011289596558,0.3643978536128998,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7358093261719,0.8380526900291443,0.3049683272838592,0.2911838591098785,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7350158691406,0.7160955667495728,0.1864399760961532,0.8505648970603943,286.7360534667969,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1329040527344,286.7383117675781,1.0,0.4788167774677276,1.0,1.0,0.0,1.0,-2.520895481109619,2.520890235900879,5.1110164349665865e-06,1.947917461395264,0.6168622970581055,0.6168622970581055,0.0,107.1737823486328,107.0,21099.23046875,-0.0,1375.1578369140625,1.0,283.1499938964844,286.0432434082031,292.529052734375,293.75146484375,293.1499938964844,293.1499938964844,283.1499938964844,19896.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915793776512146,1.0,0.0,0.0,1.7374054193496704,1.7374130487442017,1.6099077981834853e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5670.30615234375,0.0,157.94009399414062,2371.396484375,0.0,882.9957275390625,0.3924346566200256,1.0,0.0,3.0,1.0,0.0
12421680,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7353210449219,0.7511988878250122,0.2177721261978149,0.1984034925699234,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.73614501953125,0.9311959743499756,0.4155333638191223,0.3953154385089874,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.9990000128746032,0.6512011289596558,0.3643978536128998,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7358093261719,0.8380526900291443,0.3049683272838592,0.2911838591098785,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7350158691406,0.7160955667495728,0.1864399760961532,0.8505648970603943,286.7360534667969,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1329040527344,286.7383117675781,1.0,0.4788167774677276,1.0,1.0,0.0,1.0,-2.520895481109619,2.520890235900879,5.1110164349665865e-06,1.947917461395264,0.6168622970581055,0.6168622970581055,0.0,107.1737823486328,107.0,21099.23046875,-0.0,1375.1578369140625,1.0,283.1499938964844,286.0432434082031,292.529052734375,293.75146484375,293.1499938964844,293.1499938964844,283.1499938964844,19896.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915793776512146,1.0,0.0,0.0,1.7374054193496704,1.7374130487442017,1.6099077981834853e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5670.30615234375,0.0,157.94009399414062,2371.396484375,0.0,882.9957275390625,0.3924346566200256,1.0,0.0,3.0,1.0,0.0
