time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421740,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.7471836805343628,0.216153398156166,0.1970045864582061,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862854003906,0.92563796043396,0.4130973219871521,0.3930797576904297,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.9990000128746032,0.6515052318572998,0.3679479658603668,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7859191894531,0.8339554071426392,0.3030673861503601,0.2894497513771057,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850036621094,0.7120963335037231,0.1849892288446426,0.8443643450737,286.7861633300781,288.2980041503906,291.45001220703125,289.52508544921875,291.45166015625,297.1278686523437,286.7887268066406,1.0,0.478305459022522,1.0,1.0,0.0,1.0,-2.511258363723755,2.5112533569335938,5.071995929029072e-06,1.9404548406600952,0.5964219570159912,0.5964219570159912,0.0,108.12554168701172,110.0,20234.494140625,-0.0,1366.999755859375,1.0,283.1499938964844,286.0953369140625,292.4662475585937,293.6479187011719,293.1499938964844,293.1499938964844,283.1499938964844,19823.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798509120941162,1.0,0.0,0.0,1.6360408067703247,1.6360480785369873,1.4275354942583365e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5612.14111328125,0.0,139.19068908691406,2371.396484375,0.0,822.7222900390625,0.3771590292453766,1.0,0.0,3.0,1.0,0.0
12421800,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.7471836805343628,0.216153398156166,0.1970045864582061,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862854003906,0.92563796043396,0.4130973219871521,0.3930797576904297,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.9990000128746032,0.6515052318572998,0.3679479658603668,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7859191894531,0.8339554071426392,0.3030673861503601,0.2894497513771057,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850036621094,0.7120963335037231,0.1849892288446426,0.8443643450737,286.7861633300781,288.2980041503906,291.45001220703125,289.52508544921875,291.45166015625,297.1278686523437,286.7887268066406,1.0,0.478305459022522,1.0,1.0,0.0,1.0,-2.511258363723755,2.5112533569335938,5.071995929029072e-06,1.9404548406600952,0.5964219570159912,0.5964219570159912,0.0,108.12554168701172,110.0,20234.494140625,-0.0,1366.999755859375,1.0,283.1499938964844,286.0953369140625,292.4662475585937,293.6479187011719,293.1499938964844,293.1499938964844,283.1499938964844,19823.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798509120941162,1.0,0.0,0.0,1.6360408067703247,1.6360480785369873,1.4275354942583365e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5612.14111328125,0.0,139.19068908691406,2371.396484375,0.0,822.7222900390625,0.3771590292453766,1.0,0.0,3.0,1.0,0.0
12421860,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8406677246094,0.7422969937324524,0.2145306468009948,0.1956204771995544,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417358398437,0.9187025427818298,0.4106629490852356,0.3908650279045105,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.84197998046875,0.9990000128746032,0.6509765386581421,0.37303626537323,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.84130859375,0.8288575410842896,0.3011562824249267,0.2877252995967865,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8403015136719,0.7069063782691956,0.1834982484579086,0.8380765914916992,286.8415832519531,288.3889465332031,291.3766784667969,289.46142578125,291.3783264160156,297.1188049316406,286.84442138671875,1.0,0.4784682691097259,1.0,1.0,0.0,1.0,-2.503420114517212,2.503415107727051,5.040390078647761e-06,1.9343950748443604,0.5755466818809509,0.5755466818809509,0.0,109.7123031616211,113.0,19356.541015625,-0.0,1363.8673095703125,1.0,283.1499938964844,286.1512451171875,292.4009704589844,293.5412292480469,293.1499938964844,293.1499938964844,283.1499938964844,19759.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567787766456604,1.0,0.0,0.0,1.5351804494857788,1.5351873636245728,1.2569486784741457e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5553.296875,0.0,122.25609588623048,2371.396484375,0.0,764.8259887695312,0.3624099791049957,1.0,0.0,3.0,1.0,0.0
12421920,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8406677246094,0.7422969937324524,0.2145306468009948,0.1956204771995544,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417358398437,0.9187025427818298,0.4106629490852356,0.3908650279045105,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.84197998046875,0.9990000128746032,0.6509765386581421,0.37303626537323,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.84130859375,0.8288575410842896,0.3011562824249267,0.2877252995967865,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8403015136719,0.7069063782691956,0.1834982484579086,0.8380765914916992,286.8415832519531,288.3889465332031,291.3766784667969,289.46142578125,291.3783264160156,297.1188049316406,286.84442138671875,1.0,0.4784682691097259,1.0,1.0,0.0,1.0,-2.503420114517212,2.503415107727051,5.040390078647761e-06,1.9343950748443604,0.5755466818809509,0.5755466818809509,0.0,109.7123031616211,113.0,19356.541015625,-0.0,1363.8673095703125,1.0,283.1499938964844,286.1512451171875,292.4009704589844,293.5412292480469,293.1499938964844,293.1499938964844,283.1499938964844,19759.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567787766456604,1.0,0.0,0.0,1.5351804494857788,1.5351873636245728,1.2569486784741457e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5553.296875,0.0,122.25609588623048,2371.396484375,0.0,764.8259887695312,0.3624099791049957,1.0,0.0,3.0,1.0,0.0
12421980,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009094238281,0.7369362711906433,0.2129124253988266,0.1942538022994995,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90203857421875,0.9111089706420898,0.4082392454147339,0.3886741101741791,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90234375,0.9990000128746032,0.6497619152069092,0.3791429102420807,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015808105469,0.8231568336486816,0.299244076013565,0.2860137224197387,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.7009848356246948,0.1819788515567779,0.8317229747772217,286.90191650390625,288.4798583984375,291.3033447265625,289.3978576660156,291.30499267578125,297.1071472167969,286.90496826171875,1.0,0.47909677028656,1.0,1.0,0.0,1.0,-2.4967918395996094,2.496786832809448,5.013757800043095e-06,1.929279088973999,0.5542964935302734,0.5542964935302734,0.0,111.74353790283205,116.0,18463.3671875,-0.0,1364.1597900390625,1.0,283.1499938964844,286.2106628417969,292.3342590332031,293.4320983886719,293.1499938964844,293.1499938964844,283.1499938964844,19688.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550845265388489,1.0,0.0,0.0,1.4352259635925293,1.4352325201034546,1.0985989717937629e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5494.0517578125,0.0,107.01358032226562,2371.396484375,0.0,708.1209716796875,0.3482347130775451,1.0,0.0,3.0,1.0,0.0
12422040,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009094238281,0.7369362711906433,0.2129124253988266,0.1942538022994995,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90203857421875,0.9111089706420898,0.4082392454147339,0.3886741101741791,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90234375,0.9990000128746032,0.6497619152069092,0.3791429102420807,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015808105469,0.8231568336486816,0.299244076013565,0.2860137224197387,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.7009848356246948,0.1819788515567779,0.8317229747772217,286.90191650390625,288.4798583984375,291.3033447265625,289.3978576660156,291.30499267578125,297.1071472167969,286.90496826171875,1.0,0.47909677028656,1.0,1.0,0.0,1.0,-2.4967918395996094,2.496786832809448,5.013757800043095e-06,1.929279088973999,0.5542964935302734,0.5542964935302734,0.0,111.74353790283205,116.0,18463.3671875,-0.0,1364.1597900390625,1.0,283.1499938964844,286.2106628417969,292.3342590332031,293.4320983886719,293.1499938964844,293.1499938964844,283.1499938964844,19688.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550845265388489,1.0,0.0,0.0,1.4352259635925293,1.4352325201034546,1.0985989717937629e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5494.0517578125,0.0,107.01358032226562,2371.396484375,0.0,708.1209716796875,0.3482347130775451,1.0,0.0,3.0,1.0,0.0
12422100,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326171875,0.7341606020927429,0.2121062725782394,0.1935770213603973,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9338073730469,0.907267451286316,0.4070330560207367,0.3875879049301147,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.93414306640625,0.9990000128746032,0.6489300727844238,0.3824585378170013,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9333190917969,0.8201572895050049,0.2982890605926513,0.2851629853248596,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93218994140625,0.6978716850280762,0.1812117844820022,0.8285295367240906,286.93365478515625,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.1006774902344,286.93682861328125,1.0,0.4795378446578979,1.0,1.0,0.0,1.0,-2.493798017501831,2.49379301071167,5.001758381695254e-06,1.926971197128296,0.5435466170310974,0.5435466170310974,0.0,112.8820571899414,116.0,18011.529296875,-0.0,1365.2288818359375,1.0,283.1499938964844,286.241455078125,292.3006896972656,293.3769836425781,293.1499938964844,293.1499938964844,283.1499938964844,19647.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484483242034912,1.0,0.0,0.0,1.3858113288879397,1.3858177661895752,1.024252114234514e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5464.41455078125,0.0,100.01133728027344,2371.396484375,0.0,680.1573486328125,0.3413983881473541,1.0,0.0,3.0,1.0,0.0
12422160,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9652709960937,0.7313489317893982,0.211302250623703,0.1929043233394622,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96649169921875,0.9034960865974426,0.4058310985565185,0.3865078687667846,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668273925781,0.9990000128746032,0.6479601263999939,0.385901004076004,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.96600341796875,0.8170807361602783,0.2973350584506988,0.2843154370784759,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.6946961879730225,0.1804411560297012,0.8253290057182312,286.9663391113281,288.57080078125,291.2300109863281,289.33447265625,291.2316589355469,297.0939636230469,286.9696044921875,1.0,0.4800440669059753,1.0,1.0,0.0,1.0,-2.490964412689209,2.490959405899048,4.990416982764145e-06,1.9247881174087524,0.5327197909355164,0.5327197909355164,0.0,114.0847625732422,119.0,17556.810546875,-0.0,1366.767822265625,1.0,283.1499938964844,286.2728881835937,292.26715087890625,293.3217163085937,293.1499938964844,293.1499938964844,283.1499938964844,19602.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416157841682434,1.0,0.0,0.0,1.3369139432907104,1.3369202613830566,9.532472944329129e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5434.8466796875,0.0,93.41670989990234,2371.396484375,0.0,652.50830078125,0.3347537517547607,1.0,0.0,3.0,1.0,0.0
12422220,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136108398437,0.7272616028785706,0.2101477235555648,0.191941812634468,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.8981727361679077,0.4041076600551605,0.3849627077579498,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0152587890625,0.9990000128746032,0.6463369727134705,0.3910210132598877,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143737792969,0.8125296831130981,0.2959627509117126,0.2830996811389923,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01318359375,0.690062940120697,0.1793268918991089,0.8207120299339294,287.0147399902344,288.6362609863281,291.1771850585937,289.2890625,291.1788635253906,297.0839538574219,287.0180969238281,1.0,0.4808624386787414,1.0,1.0,0.0,1.0,-2.48709487915039,2.487089872360229,4.974955572834006e-06,1.9218095541000368,0.5170044898986816,0.5170044898986816,0.0,115.90667724609376,119.0,16898.203125,-0.0,1369.6229248046875,1.0,283.1499938964844,286.3189392089844,292.218994140625,293.2420349121094,293.1499938964844,293.1499938964844,283.1499938964844,19531.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314462780952454,1.0,0.0,0.0,1.267622470855713,1.2676284313201904,8.569953990900103e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5392.4970703125,0.0,84.62100982666016,2371.396484375,0.0,613.4205932617188,0.3255521953105926,1.0,0.0,3.0,1.0,0.0
12422280,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03277587890625,0.7256630063056946,0.2096995860338211,0.1915691643953323,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0340576171875,0.8960974216461182,0.4034401476383209,0.3843649327754974,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0344543457031,0.9990000128746032,0.6456359624862671,0.3930508196353912,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335388183594,0.810721218585968,0.2954291701316833,0.2826280295848846,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323181152344,0.688252866268158,0.178892433643341,0.8189148306846619,287.033935546875,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,297.0799560546875,287.0373229980469,1.0,0.4812036156654358,1.0,1.0,0.0,1.0,-2.4856417179107666,2.485636949539185,4.969156634615501e-06,1.9206916093826287,0.5108553171157837,0.5108553171157837,0.0,116.6388168334961,122.0,16641.28515625,-0.0,1370.895263671875,1.0,283.1499938964844,286.3370361328125,292.20037841796875,293.2110900878906,293.1499938964844,293.1499938964844,283.1499938964844,19501.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527391254901886,1.0,0.0,0.0,1.2410938739776611,1.241099834442139,8.215007341050298e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5376.13037109375,0.0,81.41902923583984,2371.396484375,0.0,598.4991455078125,0.3220985829830169,1.0,0.0,3.0,1.0,0.0
12422340,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023254394531,0.7199029326438904,0.2081011235713958,0.1902438402175903,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036682128906,0.8887096047401428,0.4010693728923797,0.382245808839798,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040954589844,0.9990000128746032,0.6428046226501465,0.4004264175891876,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1031188964844,0.8040605187416077,0.2935206890106201,0.2809453904628753,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.10186767578125,0.6817960143089294,0.1773367077112198,0.8124912977218628,287.103515625,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.06573486328125,287.10699462890625,1.0,0.4825050830841064,1.0,1.0,0.0,1.0,-2.4806253910064697,2.480620622634888,4.949170488544041e-06,1.9168349504470823,0.4887218177318573,0.4887218177318573,0.0,119.34210205078124,125.0,15723.0283203125,-0.0,1376.016845703125,1.0,283.1499938964844,286.40216064453125,292.1344299316406,293.1011047363281,293.1499938964844,293.1499938964844,283.1499938964844,19387.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124775767326355,1.0,0.0,0.0,1.148602843284607,1.1486085653305054,7.036204152655047e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5318.328125,0.0,70.94627380371094,2371.396484375,0.0,546.7176513671875,0.3103747069835663,1.0,0.0,3.0,1.0,0.0
12422400,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023254394531,0.7199029326438904,0.2081011235713958,0.1902438402175903,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036682128906,0.8887096047401428,0.4010693728923797,0.382245808839798,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040954589844,0.9990000128746032,0.6428046226501465,0.4004264175891876,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1031188964844,0.8040605187416077,0.2935206890106201,0.2809453904628753,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.10186767578125,0.6817960143089294,0.1773367077112198,0.8124912977218628,287.103515625,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.06573486328125,287.10699462890625,1.0,0.4825050830841064,1.0,1.0,0.0,1.0,-2.4806253910064697,2.480620622634888,4.949170488544041e-06,1.9168349504470823,0.4887218177318573,0.4887218177318573,0.0,119.34210205078124,125.0,15723.0283203125,-0.0,1376.016845703125,1.0,283.1499938964844,286.40216064453125,292.1344299316406,293.1011047363281,293.1499938964844,293.1499938964844,283.1499938964844,19387.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124775767326355,1.0,0.0,0.0,1.148602843284607,1.1486085653305054,7.036204152655047e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5318.328125,0.0,70.94627380371094,2371.396484375,0.0,546.7176513671875,0.3103747069835663,1.0,0.0,3.0,1.0,0.0
12422460,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1727905273437,0.7140160202980042,0.2065013647079467,0.1889224648475647,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1741027832031,0.8814330697059631,0.3987113833427429,0.3801451027393341,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.174560546875,0.9990000128746032,0.6394445896148682,0.4079203605651855,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.173583984375,0.7973187565803528,0.2915998995304107,0.2792575061321258,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1723022460937,0.6754197478294373,0.1757752597332,0.8060599565505981,287.1739807128906,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.05230712890625,287.1774597167969,1.0,0.4838984310626983,1.0,1.0,0.0,1.0,-2.4757628440856934,2.475757837295532,4.929841452394612e-06,1.9130994081497192,0.4663223922252655,0.4663223922252655,0.0,122.15148162841795,113.0,14808.7587890625,-0.0,1381.754638671875,1.0,283.1499938964844,286.46728515625,292.067626953125,292.98663330078125,293.1499938964844,293.1499938964844,283.1499938964844,19270.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966889023780823,1.0,0.0,0.0,1.0601131916046145,1.0601186752319336,5.993812379756491e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5088.82275390625,0.0,61.88350296020508,2371.396484375,0.0,496.8697814941406,0.2996294796466827,1.0,0.0,3.0,1.0,0.0
12422520,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1727905273437,0.7140160202980042,0.2065013647079467,0.1889224648475647,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1741027832031,0.8814330697059631,0.3987113833427429,0.3801451027393341,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.174560546875,0.9990000128746032,0.6394445896148682,0.4079203605651855,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.173583984375,0.7973187565803528,0.2915998995304107,0.2792575061321258,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1723022460937,0.6754197478294373,0.1757752597332,0.8060599565505981,287.1739807128906,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.05230712890625,287.1774597167969,1.0,0.4838984310626983,1.0,1.0,0.0,1.0,-2.4757628440856934,2.475757837295532,4.929841452394612e-06,1.9130994081497192,0.4663223922252655,0.4663223922252655,0.0,122.15148162841795,113.0,14808.7587890625,-0.0,1381.754638671875,1.0,283.1499938964844,286.46728515625,292.067626953125,292.98663330078125,293.1499938964844,293.1499938964844,283.1499938964844,19270.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966889023780823,1.0,0.0,0.0,1.0601131916046145,1.0601186752319336,5.993812379756491e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5088.82275390625,0.0,61.88350296020508,2371.396484375,0.0,496.8697814941406,0.2996294796466827,1.0,0.0,3.0,1.0,0.0
12422580,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2371826171875,0.7135734558105469,0.2048715502023697,0.1874343305826187,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2383117675781,0.8814452886581421,0.3963244557380676,0.3778754770755768,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2387084960937,0.9990000128746032,0.6365213394165039,0.4054683744907379,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2378845214844,0.797122061252594,0.2896301448345184,0.2773793637752533,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2367553710937,0.6746972799301147,0.1741843372583389,0.7987917065620422,287.2382202148437,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0431823730469,287.2410888671875,1.0,0.4800171256065368,1.0,1.0,0.0,1.0,-2.4573304653167725,2.4573256969451904,4.857133717450779e-06,1.899048089981079,0.4435401558876037,0.4435401558876037,0.0,120.5801239013672,101.0,13881.275390625,-0.0,1352.0802001953125,1.0,283.1499938964844,286.5284423828125,291.99432373046875,292.8592224121094,293.1499938964844,293.1499938964844,283.1499938964844,19157.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784138202667236,1.0,0.0,0.0,0.975867748260498,0.9758730530738832,5.0790283978585655e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4759.6416015625,0.0,54.07270431518555,2371.396484375,0.0,444.95220947265625,0.2898339629173279,1.0,0.0,3.0,1.0,0.0
12422640,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2371826171875,0.7135734558105469,0.2048715502023697,0.1874343305826187,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2383117675781,0.8814452886581421,0.3963244557380676,0.3778754770755768,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2387084960937,0.9990000128746032,0.6365213394165039,0.4054683744907379,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2378845214844,0.797122061252594,0.2896301448345184,0.2773793637752533,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2367553710937,0.6746972799301147,0.1741843372583389,0.7987917065620422,287.2382202148437,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0431823730469,287.2410888671875,1.0,0.4800171256065368,1.0,1.0,0.0,1.0,-2.4573304653167725,2.4573256969451904,4.857133717450779e-06,1.899048089981079,0.4435401558876037,0.4435401558876037,0.0,120.5801239013672,101.0,13881.275390625,-0.0,1352.0802001953125,1.0,283.1499938964844,286.5284423828125,291.99432373046875,292.8592224121094,293.1499938964844,293.1499938964844,283.1499938964844,19157.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784138202667236,1.0,0.0,0.0,0.975867748260498,0.9758730530738832,5.0790283978585655e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4759.6416015625,0.0,54.07270431518555,2371.396484375,0.0,444.95220947265625,0.2898339629173279,1.0,0.0,3.0,1.0,0.0
12422700,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2660522460937,0.7150376439094543,0.2040491849184036,0.186637282371521,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671203613281,0.8836531043052673,0.3951164782047272,0.3766801357269287,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2674865722656,0.9990000128746032,0.6358138918876648,0.4012324810028076,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2666931152344,0.7990044951438904,0.288627028465271,0.2763751745223999,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.26568603515625,0.6760395765304565,0.1733849793672561,0.7949033975601196,287.2670288085937,288.9800109863281,290.8999938964844,289.05584716796875,290.9017028808594,297.0417785644531,287.2696838378906,1.0,0.4767284095287323,1.0,1.0,0.0,1.0,-2.4439735412597656,2.443968772888184,4.8045776566141285e-06,1.8887522220611568,0.4319548904895782,0.4319548904895782,0.0,118.4734878540039,101.0,13442.9599609375,-0.0,1326.7921142578125,1.0,283.1499938964844,286.5628662109375,291.95751953125,292.7948303222656,293.1499938964844,293.1499938964844,283.1499938964844,19106.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682409763336181,1.0,0.0,0.0,0.9352790117263794,0.9352841973304749,4.665315600504982e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4602.58349609375,0.0,50.57820129394531,2371.396484375,0.0,418.4855346679688,0.28526172041893,1.0,0.0,3.0,1.0,0.0
12422760,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2929077148437,0.7173565030097961,0.2032213807106018,0.1858146339654922,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2939147949219,0.8870328664779663,0.3938970565795898,0.3754526674747467,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.29425048828125,0.9990000128746032,0.6356729865074158,0.3954847753047943,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29351806640625,0.8019310235977173,0.2876109480857849,0.2753370404243469,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2925109863281,0.678290605545044,0.1725843548774719,0.7909029126167297,287.2937927246094,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0423583984375,287.2963256835937,1.0,0.4727247357368469,1.0,1.0,0.0,1.0,-2.4285552501678467,2.4285504817962646,4.74424041385646e-06,1.8768478631973269,0.4202234745025635,0.4202234745025635,0.0,115.73307800292967,104.0,13005.505859375,-0.0,1296.6309814453125,1.0,283.1499938964844,286.59747314453125,291.9222717285156,292.7322692871094,293.1499938964844,293.1499938964844,283.1499938964844,19058.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576016068458557,1.0,0.0,0.0,0.8957057595252991,0.8957108855247498,4.2788734333498724e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4447.54150390625,0.0,47.32977294921875,2371.396484375,0.0,392.495361328125,0.2808874249458313,1.0,0.0,3.0,1.0,0.0
12422820,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3491516113281,0.7183111906051636,0.201571837067604,0.18426513671875,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3503112792969,0.8889219760894775,0.391455739736557,0.3730858862400055,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3506774902344,0.9990000128746032,0.6360498666763306,0.3905584812164306,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.349853515625,0.8033785223960876,0.2855680584907532,0.2733432352542877,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3487243652344,0.679028332233429,0.1710050106048584,0.783447802066803,287.35015869140625,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0466003417969,287.3531188964844,1.0,0.4683844149112701,1.0,1.0,0.0,1.0,-2.4065678119659424,2.4065632820129395,4.6585159907408524e-06,1.859676957130432,0.396434485912323,0.396434485912323,0.0,113.12539672851562,107.0,12160.73828125,-0.0,1259.553955078125,1.0,283.1499938964844,286.66802978515625,291.85662841796875,292.6127624511719,293.1499938964844,293.1499938964844,283.1499938964844,18970.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354683458805084,1.0,0.0,0.0,0.8198906779289246,0.8198956847190857,3.5851769553119084e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4145.60693359375,0.0,41.51103973388672,2371.396484375,0.0,343.3468322753906,0.272687166929245,1.0,0.0,3.0,1.0,0.0
12422880,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3491516113281,0.7183111906051636,0.201571837067604,0.18426513671875,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3503112792969,0.8889219760894775,0.391455739736557,0.3730858862400055,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3506774902344,0.9990000128746032,0.6360498666763306,0.3905584812164306,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.349853515625,0.8033785223960876,0.2855680584907532,0.2733432352542877,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3487243652344,0.679028332233429,0.1710050106048584,0.783447802066803,287.35015869140625,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0466003417969,287.3531188964844,1.0,0.4683844149112701,1.0,1.0,0.0,1.0,-2.4065678119659424,2.4065632820129395,4.6585159907408524e-06,1.859676957130432,0.396434485912323,0.396434485912323,0.0,113.12539672851562,107.0,12160.73828125,-0.0,1259.553955078125,1.0,283.1499938964844,286.66802978515625,291.85662841796875,292.6127624511719,293.1499938964844,293.1499938964844,283.1499938964844,18970.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354683458805084,1.0,0.0,0.0,0.8198906779289246,0.8198956847190857,3.5851769553119084e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4145.60693359375,0.0,41.51103973388672,2371.396484375,0.0,343.3468322753906,0.272687166929245,1.0,0.0,3.0,1.0,0.0
12422940,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4096374511719,0.7168594598770142,0.1999096125364303,0.1827693581581115,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4108581542969,0.8875908255577087,0.3890080153942108,0.3707774877548218,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4112548828125,0.9990000128746032,0.6358296275138855,0.3898434937000274,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.410400390625,0.8019110560417175,0.2834969758987427,0.271389901638031,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4092102050781,0.6772744059562683,0.1694255024194717,0.7763310670852661,287.4107360839844,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0486145019531,287.4138488769531,1.0,0.4658476412296295,1.0,1.0,0.0,1.0,-2.3902387619018555,2.390233993530273,4.595512564264936e-06,1.8469984531402588,0.3722721338272095,0.3722721338272095,0.0,112.33206176757812,110.0,11344.912109375,-0.0,1237.0582275390625,1.0,283.1499938964844,286.74169921875,291.7969970703125,292.5015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18878.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129999876022339,1.0,0.0,0.0,0.748576819896698,0.7485816478729248,2.9886248142929623e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3856.828369140625,0.0,36.46348571777344,2371.396484375,0.0,299.1527404785156,0.2652300298213959,1.0,0.0,3.0,1.0,0.0
12423000,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4096374511719,0.7168594598770142,0.1999096125364303,0.1827693581581115,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4108581542969,0.8875908255577087,0.3890080153942108,0.3707774877548218,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4112548828125,0.9990000128746032,0.6358296275138855,0.3898434937000274,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.410400390625,0.8019110560417175,0.2834969758987427,0.271389901638031,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4092102050781,0.6772744059562683,0.1694255024194717,0.7763310670852661,287.4107360839844,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0486145019531,287.4138488769531,1.0,0.4658476412296295,1.0,1.0,0.0,1.0,-2.3902387619018555,2.390233993530273,4.595512564264936e-06,1.8469984531402588,0.3722721338272095,0.3722721338272095,0.0,112.33206176757812,110.0,11344.912109375,-0.0,1237.0582275390625,1.0,283.1499938964844,286.74169921875,291.7969970703125,292.5015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18878.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129999876022339,1.0,0.0,0.0,0.748576819896698,0.7485816478729248,2.9886248142929623e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3856.828369140625,0.0,36.46348571777344,2371.396484375,0.0,299.1527404785156,0.2652300298213959,1.0,0.0,3.0,1.0,0.0
12423060,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4717712402344,0.7137787938117981,0.1982284486293792,0.1812966167926788,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4730224609375,0.884170413017273,0.3865513503551483,0.3685022294521332,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4734191894531,0.9990000128746032,0.6346907615661621,0.3918495178222656,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4725341796875,0.7985320687294006,0.2813924849033355,0.2694470584392547,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713134765625,0.6738899946212769,0.1678289771080017,0.7693485617637634,287.4728698730469,289.2982788085937,290.6433410644531,288.8525390625,290.64508056640625,297.0467224121094,287.47607421875,1.0,0.4645774960517883,1.0,1.0,0.0,1.0,-2.3774209022521973,2.3774163722991943,4.546396667137742e-06,1.8370604515075684,0.3477382957935333,0.3477382957935333,0.0,112.69551849365234,113.0,10554.779296875,-0.0,1223.57958984375,1.0,283.1499938964844,286.8164978027344,291.7413024902344,292.3966369628906,293.1499938964844,293.1499938964844,283.1499938964844,18778.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390730619430542,1.0,0.0,0.0,0.6817211508750916,0.6817259192466736,2.4786329433368337e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3579.042236328125,0.0,32.06282424926758,2371.396484375,0.0,259.6943664550781,0.2586047947406769,1.0,0.0,3.0,1.0,0.0
12423120,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4717712402344,0.7137787938117981,0.1982284486293792,0.1812966167926788,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4730224609375,0.884170413017273,0.3865513503551483,0.3685022294521332,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4734191894531,0.9990000128746032,0.6346907615661621,0.3918495178222656,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4725341796875,0.7985320687294006,0.2813924849033355,0.2694470584392547,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713134765625,0.6738899946212769,0.1678289771080017,0.7693485617637634,287.4728698730469,289.2982788085937,290.6433410644531,288.8525390625,290.64508056640625,297.0467224121094,287.47607421875,1.0,0.4645774960517883,1.0,1.0,0.0,1.0,-2.3774209022521973,2.3774163722991943,4.546396667137742e-06,1.8370604515075684,0.3477382957935333,0.3477382957935333,0.0,112.69551849365234,113.0,10554.779296875,-0.0,1223.57958984375,1.0,283.1499938964844,286.8164978027344,291.7413024902344,292.3966369628906,293.1499938964844,293.1499938964844,283.1499938964844,18778.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390730619430542,1.0,0.0,0.0,0.6817211508750916,0.6817259192466736,2.4786329433368337e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3579.042236328125,0.0,32.06282424926758,2371.396484375,0.0,259.6943664550781,0.2586047947406769,1.0,0.0,3.0,1.0,0.0
12423180,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.53369140625,0.7094499468803406,0.1965216696262359,0.1798300147056579,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.534912109375,0.8793434500694275,0.3840774595737457,0.366241842508316,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.53533935546875,0.9990000128746032,0.6326189041137695,0.395751029253006,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.534423828125,0.7938396334648132,0.279247373342514,0.267496645450592,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5332336425781,0.6694040298461914,0.1662040054798126,0.7623875141143799,287.5347900390625,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0412902832031,287.5379333496094,1.0,0.4641843140125274,1.0,1.0,0.0,1.0,-2.3669235706329346,2.366919040679932,4.506401182879927e-06,1.828934669494629,0.3228169679641723,0.3228169679641723,0.0,113.87183380126952,116.0,9792.5087890625,-0.0,1216.17236328125,1.0,283.1499938964844,286.8908386230469,291.6878356933594,292.296142578125,293.1499938964844,293.1499938964844,283.1499938964844,18682.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687950670719147,1.0,0.0,0.0,0.619488000869751,0.6194926500320435,2.0467485484232384e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3312.53369140625,0.0,28.24145126342773,2371.396484375,0.0,223.77389526367188,0.2527897953987121,1.0,0.0,3.0,1.0,0.0
12423240,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.53369140625,0.7094499468803406,0.1965216696262359,0.1798300147056579,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.534912109375,0.8793434500694275,0.3840774595737457,0.366241842508316,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.53533935546875,0.9990000128746032,0.6326189041137695,0.395751029253006,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.534423828125,0.7938396334648132,0.279247373342514,0.267496645450592,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5332336425781,0.6694040298461914,0.1662040054798126,0.7623875141143799,287.5347900390625,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0412902832031,287.5379333496094,1.0,0.4641843140125274,1.0,1.0,0.0,1.0,-2.3669235706329346,2.366919040679932,4.506401182879927e-06,1.828934669494629,0.3228169679641723,0.3228169679641723,0.0,113.87183380126952,116.0,9792.5087890625,-0.0,1216.17236328125,1.0,283.1499938964844,286.8908386230469,291.6878356933594,292.296142578125,293.1499938964844,293.1499938964844,283.1499938964844,18682.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687950670719147,1.0,0.0,0.0,0.619488000869751,0.6194926500320435,2.0467485484232384e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3312.53369140625,0.0,28.24145126342773,2371.396484375,0.0,223.77389526367188,0.2527897953987121,1.0,0.0,3.0,1.0,0.0
12423300,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.56414794921875,0.7068939805030823,0.1956564635038375,0.1790944784879684,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5653991699219,0.8765674829483032,0.3828308284282684,0.3651115596294403,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5657958984375,0.9990000128746032,0.631247341632843,0.3982215523719787,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5649108886719,0.7911453247070312,0.2781570553779602,0.2665135860443115,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.563720703125,0.6668780446052551,0.165378525853157,0.7588902711868286,287.56524658203125,289.4346618652344,290.5333251953125,288.7706298828125,290.5350952148437,297.0376281738281,287.5683898925781,1.0,0.4642267227172851,1.0,1.0,0.0,1.0,-2.362267255783081,2.362262725830078,4.488727881835075e-06,1.8253350257873533,0.3102029263973236,0.3102029263973236,0.0,114.68753814697266,116.0,9422.2734375,-0.0,1214.0850830078125,1.0,283.1499938964844,286.9275207519531,291.6617126464844,292.2472229003906,293.1499938964844,293.1499938964844,283.1499938964844,18638.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3579421043395996,1.0,0.0,0.0,0.5900850296020508,0.5900896191596985,1.85706827693366e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3183.537353515625,0.0,26.52293586730957,2371.396484375,0.0,206.69448852539065,0.2501647770404815,1.0,0.0,3.0,1.0,0.0
12423360,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5941772460937,0.7041643857955933,0.1947821974754333,0.17835533618927,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.59539794921875,0.8736184239387512,0.3815759420394897,0.3639785051345825,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5958251953125,0.9990000128746032,0.6296560168266296,0.4009606838226318,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.59490966796875,0.7882794141769409,0.2770535051822662,0.2655228972434997,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5937194824219,0.664218544960022,0.1645436286926269,0.7553725242614746,287.59527587890625,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0335998535156,287.59832763671875,1.0,0.4643918871879577,1.0,1.0,0.0,1.0,-2.3578922748565674,2.3578877449035645,4.4721605263475794e-06,1.8219555616378784,0.2974805533885956,0.2974805533885956,0.0,115.6239013671875,104.0,9059.861328125,-0.0,1212.8106689453125,1.0,283.1499938964844,286.9637145996094,291.6358947753906,292.1991271972656,293.1499938964844,293.1499938964844,283.1499938964844,18596.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.347153753042221,1.0,0.0,0.0,0.5617953538894653,0.561799943447113,1.6832748528372576e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3057.407958984375,0.0,24.91939926147461,2371.396484375,0.0,189.9695739746093,0.247714027762413,1.0,0.0,3.0,1.0,0.0
12423420,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6410827636719,0.7038642168045044,0.1933536231517791,0.1770486831665039,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.64227294921875,0.8738517165184021,0.379535973072052,0.3620352447032928,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6426696777344,0.9990000128746032,0.627269983291626,0.3985046446323395,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6418151855469,0.7881779670715332,0.27524533867836,0.2637973725795746,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6406555175781,0.6637188196182251,0.1631745547056198,0.749114990234375,287.64215087890625,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0282287597656,287.64501953125,1.0,0.4608668982982635,1.0,1.0,0.0,1.0,-2.3414618968963623,2.34145736694336,4.410481324157445e-06,1.8094041347503664,0.2768941521644592,0.2768941521644592,0.0,114.15876007080078,104.0,8513.95703125,-0.0,1188.1571044921875,1.0,283.1499938964844,287.02545166015625,291.5954895019531,292.124267578125,293.1499938964844,293.1499938964844,283.1499938964844,18534.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3300188779830932,1.0,0.0,0.0,0.5187851190567017,0.5187896490097046,1.4354026411922405e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2865.1396484375,0.0,22.569673538208008,2371.396484375,0.0,163.55604553222656,0.2441238164901733,1.0,0.0,3.0,1.0,0.0
12423480,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6523132324219,0.7042940855026245,0.1929946541786193,0.1767064481973648,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6534729003906,0.8745236992835999,0.3790227472782135,0.3615321815013885,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.65386962890625,0.9990000128746032,0.6268362998962402,0.3970464766025543,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65301513671875,0.78870689868927,0.2747881710529327,0.2633468508720398,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6518859863281,0.6640555262565613,0.1628294885158538,0.7474684715270996,287.6533508300781,289.5710754394531,290.42333984375,288.6925048828125,290.42510986328125,297.0274658203125,287.6561584472656,1.0,0.4596202373504638,1.0,1.0,0.0,1.0,-2.336177110671997,2.336172580718994,4.390667527331971e-06,1.805328130722046,0.2716966271400451,0.2716966271400451,0.0,113.42784881591795,92.0,8379.8359375,-0.0,1179.25927734375,1.0,283.1499938964844,287.041748046875,291.5856628417969,292.10614013671875,293.1499938964844,293.1499938964844,283.1499938964844,18519.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3257743418216705,1.0,0.0,0.0,0.5084492564201355,0.5084537267684937,1.3787765595907333e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2818.961669921875,0.0,22.020322799682617,2371.396484375,0.0,156.98365783691406,0.2432858198881149,1.0,0.0,3.0,1.0,0.0
12423540,297.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.7087779641151428,0.0,0.1749360859394073,296.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062072753906,0.8807615637779236,0.0,0.3589446544647217,297.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.9990000128746032,0.0,0.3860335648059845,296.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.7939278483390808,0.0,0.261012852191925,297.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.6679089665412903,0.0,0.738927960395813,287.7060852050781,294.1499938964844,290.3500061035156,288.6427307128906,290.351806640625,297.02734375,287.7087097167969,0.0,0.0,1.0,1.0,0.0,1.0,-2.3046557903289795,2.304651498794556,4.273369086149614e-06,1.7809648513793943,0.0,0.0,0.0,108.23973083496094,60.0,7715.80859375,-0.0,1123.675048828125,0.0,283.1499938964844,287.11993408203125,291.5386962890625,292.0196533203125,293.1499938964844,293.1499938964844,278.1499938964844,18414.189453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.45862478017807,0.4679372310638428,1.1289814416670652e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.0,0.0,19.826303482055664,2371.396484375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
