time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423600,297.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.7087779641151428,0.0,0.1749360859394073,296.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062072753906,0.8807615637779236,0.0,0.3589446544647217,297.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.9990000128746032,0.0,0.3860335648059845,296.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.7939278483390808,0.0,0.261012852191925,297.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.6679089665412903,0.0,0.738927960395813,287.7060852050781,294.1499938964844,290.3500061035156,288.6427307128906,290.351806640625,297.02734375,287.7087097167969,0.0,0.0,1.0,1.0,0.0,1.0,-2.3046557903289795,2.304651498794556,4.273369086149614e-06,1.7809648513793943,0.0,0.0,0.0,108.23973083496094,60.0,7715.80859375,-0.0,1123.675048828125,0.0,283.1499938964844,287.11993408203125,291.5386962890625,292.0196533203125,293.1499938964844,293.1499938964844,278.1499938964844,18414.189453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.45862478017807,0.4679372310638428,1.1289814416670652e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.0,0.0,19.826303482055664,2371.396484375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784423828125,0.0,0.0,0.0007060015923343,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811279296875,0.3725896179676056,0.0,0.0007434557774104,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78131103515625,0.3725896179676056,0.0,0.0005491139600053,297.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803955078125,0.0,0.0,0.0007434553117491,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,0.0035266245249658,287.793701171875,294.1499938964844,290.3077392578125,288.6152038574219,290.3445129394531,296.6182556152344,286.8475341796875,0.0,0.0,0.7716518044471741,0.7716518044471741,0.2283481806516647,1.0,-0.0075235501863062,0.0075778858736157,-5.433538171928376e-05,-0.0094576217234134,0.0,0.0,0.0,-0.0395655483007431,60.0,1111.871826171875,-0.0,-3.859505341097247e-06,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,1.164153218269348e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.100517534749736e-17,8.59381761182982e-17,3.7436013986390257e-22,1.0237763328063698e-12,1.023773730721156e-12,2.5738680153194966e-18,0.0,0.0,-0.0,0.0,0.0,2.0272081001489983e-28,2.772912661712257e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,0.0007152264006435,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,0.0013889952097088,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808532714844,0.0,0.0,0.0005512506468221,297.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.0,0.0010323231108486,297.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774658203125,0.0,0.0,0.0030826879665255,287.7922058105469,294.1499938964844,290.2754821777344,288.5949401855469,290.34149169921875,296.17547607421875,286.46246337890625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074404249899089,0.0072524836286902,0.0001879412302514,-0.0097168013453483,0.0,0.0,0.0,-0.03959297016263,60.0,538.7045288085938,-0.0,-4.502109732129611e-06,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.516731248543066e-32,5.780387675677025e-32,6.166521682381311e-35,-6.148695709360834e-18,-6.144265743590306e-18,-4.430160448777374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,0.0001124572518165,297.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789611816406,0.0,0.0,0.0001374915009364,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,0.0001204800501,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,0.0001267924817511,297.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,0.0005470558535307,287.7901916503906,294.1499938964844,290.2373962402344,288.57177734375,290.3309326171875,295.5398864746094,286.2767944335937,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0023178167175501,0.002894080709666,-0.0005762640503235,-0.0133407302200794,0.0,0.0,0.0,-0.0138381998986005,60.0,231.72735595703125,-0.0,-1.0710378717249116e-07,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.347882043391421e-43,8.547920632381384e-43,1.9197788961249998e-43,-1.420103675631038e-20,-1.1548623153228707e-20,-2.6524134011332786e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77655029296875,0.0,0.0,9.454374230699614e-05,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,9.999670146498828e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77813720703125,0.0,0.0,7.429124525515363e-05,297.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,9.975126886274666e-05,297.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,0.0004719286516774,287.789306640625,294.1499938964844,290.1987609863281,288.549072265625,290.3266296386719,294.89996337890625,286.2125244140625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010087720584124,0.0006564890500158,0.0003522829501889,-0.0146622136235237,0.0,0.0,0.0,-0.0077005550265312,60.0,97.15520477294922,-0.0,-6.938408603218704e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.229015684701995e-21,4.2157223568054535e-21,4.0132933278965415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.0,0.0,9.411490464117378e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778625488281,0.0,0.0,9.911260713124648e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7775573730469,0.0,0.0,7.320888107642531e-05,297.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774963378906,0.0,0.0,9.91098495433107e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,0.0004701197904068,287.7884216308594,294.1499938964844,290.15966796875,288.5268249511719,290.3252868652344,294.3333740234375,286.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002894481644,2.9422645653198746e-08,0.0010028650285676,-0.015306849963963,0.0,0.0,0.0,-0.0078888805583119,60.0,40.33171081542969,-0.0,-6.85862389104841e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.37204119028481e-21,4.187117174909535e-21,4.184924015375276e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,9.410971688339488e-05,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,9.910258813761176e-05,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,7.319697760976851e-05,297.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,9.910239168675616e-05,297.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.0,0.0,0.0004700973513536,287.78741455078125,294.1499938964844,290.1200866699219,288.5049743652344,290.3236389160156,293.8301696777344,286.21356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029022814705,6.203394686821184e-09,0.0010028961114585,-0.0153041165322065,0.0,0.0,0.0,-0.0078880982473492,60.0,18.871143341064453,-0.0,-6.857673184867964e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373587307171946e-21,4.186806578283044e-21,4.186780324992117e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,9.411144128534944e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,9.910434891935438e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,7.319821452256292e-05,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,9.910417429637164e-05,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77349853515625,0.0,0.0,0.0004701059951912,287.7851867675781,294.1499938964844,290.0397033691406,288.46240234375,290.3193054199219,292.9838256835937,286.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092499822378,0.0,0.0,0.0,-0.0078890658915042,60.0,10.189456939697266,-0.0,-6.857892742573314e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,9.411144128534944e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,9.910434891935438e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,7.319821452256292e-05,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,9.910417429637164e-05,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77349853515625,0.0,0.0,0.0004701059951912,287.7851867675781,294.1499938964844,290.0397033691406,288.46240234375,290.3193054199219,292.9838256835937,286.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092499822378,0.0,0.0,0.0,-0.0078890658915042,60.0,10.189456939697266,-0.0,-6.857892742573314e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,9.411673090653494e-05,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,9.910991502692924e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,7.320232543861493e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,9.91097476799041e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718200683594,0.0,0.0,0.0004701324505731,287.7826232910156,294.1499938964844,289.9578552246094,288.4212341308594,290.3136291503906,292.3095703125,286.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.943120002746582,-0.0,-6.858634549189446e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,9.411673090653494e-05,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,9.910991502692924e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,7.320232543861493e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,9.91097476799041e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718200683594,0.0,0.0,0.0004701324505731,287.7826232910156,294.1499938964844,289.9578552246094,288.4212341308594,290.3136291503906,292.3095703125,286.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.943120002746582,-0.0,-6.858634549189446e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704162597656,0.0,0.0,9.412437793798743e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,9.911796223605052e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,7.320826989598572e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718505859375,0.0,0.0,9.91177948890254e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,0.0004701706639025,287.7797241210937,294.1499938964844,289.8747863769531,288.3812866210937,290.3065490722656,291.768310546875,286.3717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.448427200317383,-0.0,-6.859720258489689e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704162597656,0.0,0.0,9.412437793798743e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,9.911796223605052e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,7.320826989598572e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718505859375,0.0,0.0,9.91177948890254e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,0.0004701706639025,287.7797241210937,294.1499938964844,289.8747863769531,288.3812866210937,290.3065490722656,291.768310546875,286.3717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.448427200317383,-0.0,-6.859720258489689e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.768310546875,0.0,0.0,9.41331236390397e-05,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,9.912716632243246e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.769775390625,0.0,0.0,7.321506564039737e-05,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,9.912699897540732e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,0.0004702143196482,287.7765808105469,294.1499938964844,289.7907409667969,288.3423767089844,290.2981262207031,291.3297424316406,286.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,8.029340744018555,-0.0,-6.860966550448212e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.768310546875,0.0,0.0,9.41331236390397e-05,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,9.912716632243246e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.769775390625,0.0,0.0,7.321506564039737e-05,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,9.912699897540732e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,0.0004702143196482,287.7765808105469,294.1499938964844,289.7907409667969,288.3423767089844,290.2981262207031,291.3297424316406,286.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,8.029340744018555,-0.0,-6.860966550448212e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,9.413746010977776e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,9.913172834785656e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,7.321843440877274e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,9.913156100083144e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667541503906,0.0,0.0,0.000470235972898,287.77490234375,294.1499938964844,289.7484436035156,288.3232727050781,290.2934265136719,291.1415405273437,286.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236893224098594e-09,0.0010031820274889,-0.0153919216245412,0.0,0.0,0.0,-0.0079047111794352,60.0,7.825844287872314,-0.0,-6.861584012085586e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,9.41413309192285e-05,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76776123046875,0.0,0.0,9.91358028841205e-05,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674865722656,0.0,0.0,7.322144665522501e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674255371094,0.0,0.0,9.913564281305298e-05,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655639648437,0.0,0.0,0.0004702553269453,287.773193359375,294.1499938964844,289.7059631347656,288.3043518066406,290.2883605957031,290.97076416015625,286.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241600569723005e-09,0.0010032223071902,-0.0154042532667517,0.0,0.0,0.0,-0.0079070450738072,60.0,7.6251397132873535,-0.0,-6.8621346827058e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76385498046875,0.0,0.0,9.414563828613608e-05,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655639648437,0.0,0.0,9.914033580571412e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,7.322479359572753e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,9.914017573464662e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,0.0004702768637798,287.7699890136719,294.1499938964844,289.6309509277344,288.27154541015625,290.2786560058594,290.7063293457031,286.4974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246757333627784e-09,0.0010032664285972,-0.0154177602380514,0.0,0.0,0.0,-0.0079096015542745,60.0,7.27931547164917,-0.0,-6.862737933488462e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635498046875,0.0,0.0,9.414586384082212e-05,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,9.914056863635778e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649841308594,0.0,0.0,7.322496094275266e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76495361328125,0.0,0.0,9.914040856529029e-05,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631225585937,0.0,0.0,0.0004702779697254,287.76953125,294.1499938964844,289.6206970214844,288.26708984375,290.2772521972656,290.67340087890625,286.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.24700469131767e-09,0.001003268524073,-0.0154184084385633,0.0,0.0,0.0,-0.0079097235575318,60.0,7.232968807220459,-0.0,-6.862767065740627e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,9.414283704245464e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626037597656,0.0,0.0,9.913737449096516e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,7.322260353248566e-05,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.0,0.0,9.913722169585526e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,0.0004702628648374,287.76568603515625,294.1499938964844,289.5351867675781,288.2304382324219,290.26483154296875,290.4242553710937,286.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.855114459991455,-0.0,-6.862298818077761e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,9.414283704245464e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626037597656,0.0,0.0,9.913737449096516e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,7.322260353248566e-05,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.0,0.0,9.913722169585526e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,0.0004702628648374,287.76568603515625,294.1499938964844,289.5351867675781,288.2304382324219,290.26483154296875,290.4242553710937,286.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.855114459991455,-0.0,-6.862298818077761e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,9.412832150701432e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.912208042806014e-05,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,7.321131124626845e-05,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,9.912192763295025e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,0.0004701903380919,287.7616271972656,294.1499938964844,289.4496765136719,288.1942443847656,290.2510986328125,290.2126159667969,286.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.493176937103272,-0.0,-6.860155110643974e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,9.412832150701432e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.912208042806014e-05,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,7.321131124626845e-05,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,9.912192763295025e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,0.0004701903380919,287.7616271972656,294.1499938964844,289.4496765136719,288.1942443847656,290.2510986328125,290.2126159667969,286.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.493176937103272,-0.0,-6.860155110643974e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,9.409865742782132e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.909084474202244e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,7.318823918467388e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75653076171875,0.0,0.0,9.909069194691256e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547912597656,0.0,0.0,0.000470042170491,287.75738525390625,294.1499938964844,289.3644104003906,288.1583557128906,290.236083984375,290.0303649902344,286.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.147833824157715,-0.0,-6.855805878558385e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,9.409865742782132e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.909084474202244e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,7.318823918467388e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75653076171875,0.0,0.0,9.909069194691256e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547912597656,0.0,0.0,0.000470042170491,287.75738525390625,294.1499938964844,289.3644104003906,288.1583557128906,290.236083984375,290.0303649902344,286.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.147833824157715,-0.0,-6.855805878558385e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,9.407718607690184e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,9.906823106575756e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75506591796875,0.0,0.0,7.317153358599171e-05,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,9.906807827064767e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,0.0004699349228758,287.75518798828125,294.1499938964844,289.3219299316406,288.1405334472656,290.2281188964844,289.94830322265625,286.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.981420040130615,-0.0,-6.852663858580854e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75213623046875,0.0,0.0,9.40508907660842e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537841796875,0.0,0.0,9.904053149512038e-05,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,7.315107359318063e-05,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,9.904037870001048e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,0.0004698035481851,287.75299072265625,294.1499938964844,289.2796325683594,288.1227111816406,290.2198486328125,289.8713684082031,286.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.819119453430176,-0.0,-6.848820532923129e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,9.398306428920478e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505798339844,0.0,0.0,9.896910341922194e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75030517578125,0.0,0.0,7.309831562452018e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502746582031,0.0,0.0,9.896895790006964e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74853515625,0.0,0.0,0.0004694647504948,287.7484436035156,294.1499938964844,289.195556640625,288.087158203125,290.2024230957031,289.7306823730469,286.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.506565093994141,-0.0,-6.838919830443049e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,9.398306428920478e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505798339844,0.0,0.0,9.896910341922194e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75030517578125,0.0,0.0,7.309831562452018e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502746582031,0.0,0.0,9.896895790006964e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74853515625,0.0,0.0,0.0004694647504948,287.7484436035156,294.1499938964844,289.195556640625,288.087158203125,290.2024230957031,289.7306823730469,286.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.506565093994141,-0.0,-6.838919830443049e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74566650390625,0.0,0.0,9.389449405716732e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74725341796875,0.0,0.0,9.887583291856572e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,7.30294268578291e-05,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,9.887568739941344e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,0.000469022343168,287.7437438964844,294.1499938964844,289.11248779296875,288.0516052246094,290.1838073730469,289.604736328125,286.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.20958423614502,-0.0,-6.826010690019757e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74566650390625,0.0,0.0,9.389449405716732e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74725341796875,0.0,0.0,9.887583291856572e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,7.30294268578291e-05,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,9.887568739941344e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,0.000469022343168,287.7437438964844,294.1499938964844,289.11248779296875,288.0516052246094,290.1838073730469,289.604736328125,286.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.20958423614502,-0.0,-6.826010690019757e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.378582035424188e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,9.876138210529462e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,7.294489478226751e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435302734375,0.0,0.0,9.876123658614232e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418518066406,0.0,0.0,0.0004684794694185,287.73895263671875,294.1499938964844,289.0306396484375,288.0159606933594,290.16412353515625,289.4906921386719,286.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.014238997362554,0.0,0.0,0.0,-0.0076865307055413,60.0,4.927379131317139,-0.0,-6.810192587636267e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.378582035424188e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,9.876138210529462e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,7.294489478226751e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435302734375,0.0,0.0,9.876123658614232e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418518066406,0.0,0.0,0.0004684794694185,287.73895263671875,294.1499938964844,289.0306396484375,288.0159606933594,290.16412353515625,289.4906921386719,286.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.014238997362554,0.0,0.0,0.0,-0.0076865307055413,60.0,4.927379131317139,-0.0,-6.810192587636267e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,9.3658862169832e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403259277344,0.0,0.0,9.8627686384134e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400817871094,0.0,0.0,7.284614548552781e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,9.862754086498172e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383728027344,0.0,0.0,0.0004678452969528,287.7340393066406,294.1499938964844,288.95025634765625,287.9800720214844,290.1433410644531,289.38641357421875,286.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076079997234046,60.0,4.659159660339356,-0.0,-6.791742634959519e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,9.3658862169832e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403259277344,0.0,0.0,9.8627686384134e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400817871094,0.0,0.0,7.284614548552781e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,9.862754086498172e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383728027344,0.0,0.0,0.0004678452969528,287.7340393066406,294.1499938964844,288.95025634765625,287.9800720214844,290.1433410644531,289.38641357421875,286.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076079997234046,60.0,4.659159660339356,-0.0,-6.791742634959519e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,9.358936949865893e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,9.855450480245054e-05,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,7.279209239641204e-05,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,9.855435928329824e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,0.000467498175567,287.7315368652344,294.1499938964844,288.91070556640625,287.9620361328125,290.132568359375,289.33740234375,286.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551672010994935e-09,0.000997323077172,-0.013596880249679,0.0,0.0,0.0,-0.0075650196522474,60.0,4.530037879943848,-0.0,-6.781655059739934e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351989746094,0.0,0.0,9.351639891974628e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367248535156,0.0,0.0,9.847766341408716e-05,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,7.27353326510638e-05,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364501953125,0.0,0.0,9.847751789493486e-05,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348022460937,0.0,0.0,0.0004671336791943,287.7290344238281,294.1499938964844,288.8716125488281,287.9439392089844,290.1215515136719,289.290283203125,286.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460642604759869e-09,0.0009965447243303,-0.0133584048599004,0.0,0.0,0.0,-0.0075198924168944,60.0,4.404096603393555,-0.0,-6.771072236233523e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,9.336817311123012e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73321533203125,0.0,0.0,9.832157229539008e-05,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,7.262004510266706e-05,298.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,9.83214340521954e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,0.0004663932777475,287.72412109375,294.1499938964844,288.79791259765625,287.90887451171875,290.0997619628906,289.2045288085937,286.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.170779228210449,-0.0,-6.749602476929796e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
