time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425880,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315673828125,0.0,0.0,9.336180664831772e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,9.83148638624698e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328186035156,0.0,0.0,7.26150901755318e-05,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327880859375,0.0,0.0,9.831472561927512e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,0.000466361438157,287.72393798828125,294.1499938964844,288.7948913574219,287.90740966796875,290.0988464355469,289.2010803222656,286.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267805747166676e-09,0.0009948958177119,-0.0128532107919454,0.0,0.0,0.0,-0.0074242949485778,60.0,4.161292552947998,-0.0,-6.748680192458778e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.0,9.31987087824382e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293395996094,0.0,0.0,9.814310760702938e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,7.248823385452852e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290344238281,0.0,0.0,9.814296936383472e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,0.000465546734631,287.7187805175781,294.1499938964844,288.7203674316406,287.87042236328125,290.0751953125,289.11785888671875,286.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064372032848041e-09,0.0009931562235578,-0.0123202437534928,0.0,0.0,0.0,-0.0073234438896179,60.0,3.930009126663208,-0.0,-6.725097989601636e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.0,9.31987087824382e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293395996094,0.0,0.0,9.814310760702938e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,7.248823385452852e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290344238281,0.0,0.0,9.814296936383472e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,0.000465546734631,287.7187805175781,294.1499938964844,288.7203674316406,287.87042236328125,290.0751953125,289.11785888671875,286.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064372032848041e-09,0.0009931562235578,-0.0123202437534928,0.0,0.0,0.0,-0.0073234438896179,60.0,3.930009126663208,-0.0,-6.725097989601636e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,9.30306559894234e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,9.79661344899796e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,7.235752127598971e-05,298.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,9.796599624678493e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,0.0004647072928491,287.7135314941406,294.1499938964844,288.6482849121094,287.8329162597656,290.0507507324219,289.0399475097656,286.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854770363493799e-09,0.000991363893263,-0.0117711080238223,0.0,0.0,0.0,-0.0072195352986454,60.0,3.7094218730926514,-0.0,-6.700843613316465e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,9.30306559894234e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,9.79661344899796e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,7.235752127598971e-05,298.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,9.796599624678493e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,0.0004647072928491,287.7135314941406,294.1499938964844,288.6482849121094,287.8329162597656,290.0507507324219,289.0399475097656,286.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854770363493799e-09,0.000991363893263,-0.0117711080238223,0.0,0.0,0.0,-0.0072195352986454,60.0,3.7094218730926514,-0.0,-6.700843613316465e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,9.28609078982845e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216796875,0.0,0.0,9.778737876331434e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,7.222549174912274e-05,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,9.778724779607728e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198486328125,0.0,0.0,0.0004638593818526,287.708251953125,294.1499938964844,288.57891845703125,287.7947998046875,290.0255126953125,288.9668273925781,286.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643065043552497e-09,0.0009895535185933,-0.0112164504826068,0.0,0.0,0.0,-0.0071145836263895,60.0,3.498798131942749,-0.0,-6.676390285065281e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,9.28609078982845e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216796875,0.0,0.0,9.778737876331434e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,7.222549174912274e-05,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,9.778724779607728e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198486328125,0.0,0.0,0.0004638593818526,287.708251953125,294.1499938964844,288.57891845703125,287.7947998046875,290.0255126953125,288.9668273925781,286.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643065043552497e-09,0.0009895535185933,-0.0112164504826068,0.0,0.0,0.0,-0.0071145836263895,60.0,3.498798131942749,-0.0,-6.676390285065281e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,9.277631033910438e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197265625,0.0,0.0,9.769828466232866e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,7.215968798846006e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,9.76981536950916e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,0.0004634367651306,287.7055969238281,294.1499938964844,288.5453186035156,287.7755126953125,290.0126342773437,288.9319152832031,286.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.3969719409942627,-0.0,-6.664219398544446e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,9.269230940844864e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177734375,0.0,0.0,9.760983084561305e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.717529296875,0.0,0.0,7.20943498890847e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,9.760969987837598e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,0.0004630171752069,287.70294189453125,294.1499938964844,288.5124816894531,287.75604248046875,289.9996032714844,288.8980407714844,286.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.2973668575286865,-0.0,-6.652146566921148e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,9.25272033782676e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,9.743595728650688e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135925292969,0.0,0.0,7.196592923719436e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71356201171875,0.0,0.0,9.743582631926984e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120361328125,0.0,0.0,0.0004621924599632,287.69757080078125,294.1499938964844,288.4491882324219,287.716552734375,289.9730529785156,288.8333435058594,286.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226870409240746e-09,0.0009859945857897,-0.0101260086521506,0.0,0.0,0.0,-0.0069082574918866,60.0,3.1044743061065674,-0.0,-6.62844783505534e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,9.25272033782676e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,9.743595728650688e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135925292969,0.0,0.0,7.196592923719436e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71356201171875,0.0,0.0,9.743582631926984e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120361328125,0.0,0.0,0.0004621924599632,287.69757080078125,294.1499938964844,288.4491882324219,287.716552734375,289.9730529785156,288.8333435058594,286.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226870409240746e-09,0.0009859945857897,-0.0101260086521506,0.0,0.0,0.0,-0.0069082574918866,60.0,3.1044743061065674,-0.0,-6.62844783505534e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,9.236747428076342e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098388671875,0.0,0.0,9.72677516983822e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,7.184169226093218e-05,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,9.726762073114514e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,0.0004613945784512,287.6921691894531,294.1499938964844,288.38934326171875,287.67626953125,289.9459228515625,288.7724914550781,286.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027655098326477e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094977177679,60.0,2.919464111328125,-0.0,-6.605560542993771e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,9.236747428076342e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098388671875,0.0,0.0,9.72677516983822e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,7.184169226093218e-05,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,9.726762073114514e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,0.0004613945784512,287.6921691894531,294.1499938964844,288.38934326171875,287.67626953125,289.9459228515625,288.7724914550781,286.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027655098326477e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094977177679,60.0,2.919464111328125,-0.0,-6.605560542993771e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044372558594,0.0,0.0,9.22145918593742e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,9.710675658425316e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,7.172278128564358e-05,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055358886719,0.0,0.0,9.710662561701612e-05,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,0.0004606308939401,287.6867370605469,294.1499938964844,288.3331604003906,287.6351318359375,289.9183044433594,288.7152709960937,286.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044418513774,0.0,0.0,0.0,-0.0067149689421057,60.0,2.741710662841797,-0.0,-6.583690748129811e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044372558594,0.0,0.0,9.22145918593742e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,9.710675658425316e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,7.172278128564358e-05,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055358886719,0.0,0.0,9.710662561701612e-05,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,0.0004606308939401,287.6867370605469,294.1499938964844,288.3331604003906,287.6351318359375,289.9183044433594,288.7152709960937,286.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044418513774,0.0,0.0,0.0,-0.0067149689421057,60.0,2.741710662841797,-0.0,-6.583690748129811e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,9.206969116348772e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,9.695415792521088e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,7.161007670219988e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,9.695403423393144e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,0.0004599070816766,287.6813049316406,294.1499938964844,288.2809143066406,287.5930480957031,289.8902587890625,288.6615600585937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562417538021923e-09,0.00098111492116,-0.0086308913305401,0.0,0.0,0.0,-0.0066253715194761,60.0,2.5705406665802,-0.0,-6.562995480408064e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,9.206969116348772e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,9.695415792521088e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,7.161007670219988e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,9.695403423393144e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,0.0004599070816766,287.6813049316406,294.1499938964844,288.2809143066406,287.5930480957031,289.8902587890625,288.6615600585937,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562417538021923e-09,0.00098111492116,-0.0086308913305401,0.0,0.0,0.0,-0.0066253715194761,60.0,2.5705406665802,-0.0,-6.562995480408064e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983642578125,0.0,0.0,9.200051135849208e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69970703125,0.0,0.0,9.688131103757768e-05,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,7.155626371968538e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,9.688118734629823e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.697998046875,0.0,0.0,0.0004595615027938,287.6785583496094,294.1499938964844,288.2563171386719,287.5716552734375,289.8760986328125,288.6359558105469,286.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.56995277783767e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.487278699874878,-0.0,-6.55312675235109e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963195800781,0.0,0.0,9.193363803206012e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.0,0.0,9.681088704383e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,7.150424789870158e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,9.681076335255057e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69598388671875,0.0,0.0,0.0004592274490278,287.67584228515625,294.1499938964844,288.2327880859375,287.54998779296875,289.86187744140625,288.6112060546875,286.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537281105484e-09,0.0009796636877581,-0.0081862322986125,0.0,0.0,0.0,-0.0065412409603595,60.0,2.405449151992798,-0.0,-6.543593400465397e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922302246094,0.0,0.0,9.180710912914948e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935729980469,0.0,0.0,9.667764243204148e-05,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,7.140583329601213e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,9.667751874076204e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,0.0004585954302456,287.6703491210937,294.1499938964844,288.1890563964844,287.505859375,289.8332214355469,288.5640869140625,286.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726827003061,0.0,0.0,0.0,-0.0064629977568984,60.0,2.2457845211029053,-0.0,-6.525574036686521e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922302246094,0.0,0.0,9.180710912914948e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935729980469,0.0,0.0,9.667764243204148e-05,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,7.140583329601213e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,9.667751874076204e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,0.0004585954302456,287.6703491210937,294.1499938964844,288.1890563964844,287.505859375,289.8332214355469,288.5640869140625,286.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726827003061,0.0,0.0,0.0,-0.0064629977568984,60.0,2.2457845211029053,-0.0,-6.525574036686521e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881103515625,0.0,0.0,9.169070108328016e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,9.655504982220008e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,7.131529127946123e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,9.655493340687826e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,0.000458013935713,287.6648864746094,294.1499938964844,288.1499938964844,287.4605712890625,289.8044128417969,288.5201110839844,286.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183485919322493e-09,0.0009770721662789,-0.0073921685107052,0.0,0.0,0.0,-0.0063910046592354,60.0,2.091066837310791,-0.0,-6.509015548772369e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881103515625,0.0,0.0,9.169070108328016e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,9.655504982220008e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,7.131529127946123e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,9.655493340687826e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,0.000458013935713,287.6648864746094,294.1499938964844,288.1499938964844,287.4605712890625,289.8044128417969,288.5201110839844,286.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183485919322493e-09,0.0009770721662789,-0.0073921685107052,0.0,0.0,0.0,-0.0063910046592354,60.0,2.091066837310791,-0.0,-6.509015548772369e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,9.160764602711424e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,9.64675928116776e-05,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,7.125069532776251e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850280761719,0.0,0.0,9.646746912039816e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68365478515625,0.0,0.0,0.0004575990897137,287.6593933105469,294.1499938964844,288.11572265625,287.4170227050781,289.7754821777344,288.47900390625,286.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798315009405997e-09,0.0009761856636032,-0.0071205669082701,0.0,0.0,0.0,-0.0063396180048584,60.0,1.94224214553833,-0.0,-6.497209881217715e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,9.160764602711424e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,9.64675928116776e-05,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,7.125069532776251e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850280761719,0.0,0.0,9.646746912039816e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68365478515625,0.0,0.0,0.0004575990897137,287.6593933105469,294.1499938964844,288.11572265625,287.4170227050781,289.7754821777344,288.47900390625,286.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798315009405997e-09,0.0009761856636032,-0.0071205669082701,0.0,0.0,0.0,-0.0063396180048584,60.0,1.94224214553833,-0.0,-6.497209881217715e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,9.157734166365115e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811218261719,0.0,0.0,9.643567318562418e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.680908203125,0.0,0.0,7.122712122509256e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,9.643555677030236e-05,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,0.0004574477206915,287.6539001464844,294.1499938964844,288.08612060546875,287.3780822753906,289.7465209960937,288.44000244140625,286.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041904506062565e-09,0.0009758611558936,-0.0070211878046393,0.0,0.0,0.0,-0.0063208150677382,60.0,1.8032362461090088,-0.0,-6.492893334097971e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,9.157734166365115e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811218261719,0.0,0.0,9.643567318562418e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.680908203125,0.0,0.0,7.122712122509256e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,9.643555677030236e-05,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,0.0004574477206915,287.6539001464844,294.1499938964844,288.08612060546875,287.3780822753906,289.7465209960937,288.44000244140625,286.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041904506062565e-09,0.0009758611558936,-0.0070211878046393,0.0,0.0,0.0,-0.0063208150677382,60.0,1.8032362461090088,-0.0,-6.492893334097971e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,9.158035391010344e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,9.643884550314397e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,7.122945680748671e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,9.643872908782214e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,0.000457462738268,287.6511535644531,294.1499938964844,288.0729675292969,287.3602294921875,289.7320251464844,288.4210510253906,286.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045569796356062e-09,0.0009758924716152,-0.00703079206869,0.0,0.0,0.0,-0.00632263161242,60.0,1.7378538846969604,-0.0,-6.493310422683862e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756591796875,0.0,0.0,9.159482578979804e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67694091796875,0.0,0.0,9.645408135838808e-05,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767272949219,0.0,0.0,7.124071271391585e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,9.645396494306624e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753234863281,0.0,0.0,0.0004575350612867,287.6484069824219,294.1499938964844,288.0609130859375,287.3434143066406,289.71759033203125,288.40234375,286.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.0635232128872762e-09,0.0009760459070093,-0.007077835034579,0.0,0.0,0.0,-0.0063315317966043,60.0,1.6751409769058228,-0.0,-6.495353943591908e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714782714844,0.0,0.0,9.165675874100998e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727294921875,0.0,0.0,9.6519295766484e-05,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,7.128887955332175e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,9.651917935116217e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,0.0004578444059006,287.6429138183594,294.1499938964844,288.0398254394531,287.3128662109375,289.688720703125,288.36541748046875,286.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524285072388e-09,0.0009767041774466,-0.0072795986197888,0.0,0.0,0.0,-0.0063697039149701,60.0,1.5573508739471436,-0.0,-6.504121330408452e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714782714844,0.0,0.0,9.165675874100998e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727294921875,0.0,0.0,9.6519295766484e-05,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,7.128887955332175e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,9.651917935116217e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,0.0004578444059006,287.6429138183594,294.1499938964844,288.0398254394531,287.3128662109375,289.688720703125,288.36541748046875,286.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524285072388e-09,0.0009767041774466,-0.0072795986197888,0.0,0.0,0.0,-0.0063697039149701,60.0,1.5573508739471436,-0.0,-6.504121330408452e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,9.176088497042656e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66851806640625,0.0,0.0,9.662894444772974e-05,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683044433594,0.0,0.0,7.136986096156761e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,9.662882803240792e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,0.0004583645495586,287.6374206542969,294.1499938964844,288.0226745605469,287.2861328125,289.6600341796875,288.32891845703125,286.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101300856254e-09,0.0009778121020644,-0.0076191229745745,0.0,0.0,0.0,-0.0064339404925704,60.0,1.4493814706802368,-0.0,-6.51888925062849e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,9.176088497042656e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66851806640625,0.0,0.0,9.662894444772974e-05,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683044433594,0.0,0.0,7.136986096156761e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,9.662882803240792e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,0.0004583645495586,287.6374206542969,294.1499938964844,288.0226745605469,287.2861328125,289.6600341796875,288.32891845703125,286.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101300856254e-09,0.0009778121020644,-0.0076191229745745,0.0,0.0,0.0,-0.0064339404925704,60.0,1.4493814706802368,-0.0,-6.51888925062849e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,9.190556011162698e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,9.678128844825552e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,7.148239092202857e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,9.67811793088913e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627502441406,0.0,0.0,0.0004590872267726,287.6319274902344,294.1499938964844,288.0091857910156,287.26300048828125,289.63153076171875,288.292724609375,286.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450209007382909e-09,0.0009793521603569,-0.008091046474874,0.0,0.0,0.0,-0.00652322685346,60.0,1.3505114316940308,-0.0,-6.539443120345825e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,9.190556011162698e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,9.678128844825552e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,7.148239092202857e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,9.67811793088913e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627502441406,0.0,0.0,0.0004590872267726,287.6319274902344,294.1499938964844,288.0091857910156,287.26300048828125,289.63153076171875,288.292724609375,286.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450209007382909e-09,0.0009793521603569,-0.008091046474874,0.0,0.0,0.0,-0.00652322685346,60.0,1.3505114316940308,-0.0,-6.539443120345825e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,9.20893289730884e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600341796875,0.0,0.0,9.697479981696232e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65985107421875,0.0,0.0,7.162531255744398e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598205566406,0.0,0.0,9.697469067759812e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,0.0004600051615852,287.6264343261719,294.1499938964844,287.9991455078125,287.2431945800781,289.6032409667969,288.2569274902344,286.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,-0.006636656820774,60.0,1.2602359056472778,-0.0,-6.56560175116283e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,9.20893289730884e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600341796875,0.0,0.0,9.697479981696232e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65985107421875,0.0,0.0,7.162531255744398e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598205566406,0.0,0.0,9.697469067759812e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,0.0004600051615852,287.6264343261719,294.1499938964844,287.9991455078125,287.2431945800781,289.6032409667969,288.2569274902344,286.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,-0.006636656820774,60.0,1.2602359056472778,-0.0,-6.56560175116283e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,9.219533239956944e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65789794921875,0.0,0.0,9.708642755867912e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,7.170775643317029e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,9.708631841931492e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,0.0004605347057804,287.6236877441406,294.1499938964844,287.99530029296875,287.2344970703125,289.5892333984375,288.2392578125,286.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824411245062,3.811020832245049e-09,0.0009824373992159,-0.0090364385396242,0.0,0.0,0.0,-0.0067020966671407,60.0,1.2181265354156494,-0.0,-6.580717126780655e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,9.231039439328016e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65576171875,0.0,0.0,9.720759408082812e-05,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65557861328125,0.0,0.0,7.179725071182474e-05,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6555480957031,0.0,0.0,9.72074776655063e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,0.0004611094482243,287.6209411621094,294.1499938964844,287.99224853515625,287.2265319824219,289.5752868652344,288.2218322753906,286.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307548070801e-09,0.0009836625540629,-0.0094118695706129,0.0,0.0,0.0,-0.0067731300368905,60.0,1.1779922246932983,-0.0,-6.597144164288693e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
