time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428220,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503295898437,0.0,0.0,9.2566195235122e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,9.747696458362044e-05,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,7.199620449682698e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,9.747685544425622e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,0.0004623872519005,287.615478515625,294.1499938964844,287.9883117675781,287.21270751953125,289.547607421875,288.1880187988281,287.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272882492273311e-09,0.0009863866725936,-0.0102465655654668,0.0,0.0,0.0,-0.006931060925126,60.0,1.1031391620635986,-0.0,-6.633739957351281e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503295898437,0.0,0.0,9.2566195235122e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,9.747696458362044e-05,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,7.199620449682698e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,9.747685544425622e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,0.0004623872519005,287.615478515625,294.1499938964844,287.9883117675781,287.21270751953125,289.547607421875,288.1880187988281,287.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272882492273311e-09,0.0009863866725936,-0.0102465655654668,0.0,0.0,0.0,-0.006931060925126,60.0,1.1031391620635986,-0.0,-6.633739957351281e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,9.28531153476797e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,9.77790987235494e-05,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470031738281,0.0,0.0,7.221935811685398e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,9.777898958418518e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,0.0004638204409275,287.6099853515625,294.1499938964844,287.9870300292969,287.2015380859375,289.52032470703125,288.15606689453125,287.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.630225092228102e-09,0.0009894423419609,-0.0111828101798892,0.0,0.0,0.0,-0.0071082110516726,60.0,1.035244345664978,-0.0,-6.674908803461221e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,9.28531153476797e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,9.77790987235494e-05,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470031738281,0.0,0.0,7.221935811685398e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,9.777898958418518e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,0.0004638204409275,287.6099853515625,294.1499938964844,287.9870300292969,287.2015380859375,289.52032470703125,288.15606689453125,287.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.630225092228102e-09,0.0009894423419609,-0.0111828101798892,0.0,0.0,0.0,-0.0071082110516726,60.0,1.035244345664978,-0.0,-6.674908803461221e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417541503906,0.0,0.0,9.316596697317436e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,9.81085395324044e-05,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,7.246268796734512e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,9.810843039304018e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,0.0004653832002077,287.6044921875,294.1499938964844,287.9882202148437,287.1927185058594,289.493408203125,288.1268310546875,287.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019881843537632e-09,0.0009927742648869,-0.0122036868706345,0.0,0.0,0.0,-0.0073013803921639,60.0,0.973795473575592,-0.0,-6.71994584422464e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417541503906,0.0,0.0,9.316596697317436e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,9.81085395324044e-05,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,7.246268796734512e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,9.810843039304018e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,0.0004653832002077,287.6044921875,294.1499938964844,287.9882202148437,287.1927185058594,289.493408203125,288.1268310546875,287.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019881843537632e-09,0.0009927742648869,-0.0122036868706345,0.0,0.0,0.0,-0.0073013803921639,60.0,0.973795473575592,-0.0,-6.71994584422464e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.637451171875,0.0,0.0,9.349795436719432e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,9.845813474385068e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383972167969,0.0,0.0,7.272089715115726e-05,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,9.845803288044408e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,0.0004670415655709,287.5990295410156,294.1499938964844,287.9916076660156,287.1860656738281,289.4669494628906,288.1010131835937,287.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433385741326901e-09,0.0009963101474568,-0.0132870003581047,0.0,0.0,0.0,-0.0075063724070787,60.0,0.9183027148246764,-0.0,-6.767904636717503e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.637451171875,0.0,0.0,9.349795436719432e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,9.845813474385068e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383972167969,0.0,0.0,7.272089715115726e-05,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,9.845803288044408e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,0.0004670415655709,287.5990295410156,294.1499938964844,287.9916076660156,287.1860656738281,289.4669494628906,288.1010131835937,287.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433385741326901e-09,0.0009963101474568,-0.0132870003581047,0.0,0.0,0.0,-0.0075063724070787,60.0,0.9183027148246764,-0.0,-6.767904636717503e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,9.366868471261114e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63641357421875,0.0,0.0,9.863793093245476e-05,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,7.285369065357372e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361999511719,0.0,0.0,9.863782179309057e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349792480469,0.0,0.0,0.0004678944242186,287.5962829589844,294.1499938964844,287.9940490722656,287.1834716796875,289.4538879394531,288.08966064453125,287.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981342591345,5.646047185337011e-09,0.0009981285547837,-0.0138441193848848,0.0,0.0,0.0,-0.0076117976568639,60.0,0.8927135467529297,-0.0,-6.79263578717837e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63311767578125,0.0,0.0,9.384100849274546e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,9.88193933153525e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,7.29877210687846e-05,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,9.88192914519459e-05,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,0.0004687551991082,287.5935363769531,294.1499938964844,287.9969482421875,287.1813049316406,289.4409484863281,288.07940673828125,287.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.8606888231338425e-09,0.0009999639587476,-0.0144064147025346,0.0,0.0,0.0,-0.007718204986304,60.0,0.868421196937561,-0.0,-6.817643338763446e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,9.418612899025902e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,9.918281284626572e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,7.325613842112944e-05,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296691894531,0.0,0.0,9.918271098285912e-05,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285095214844,0.0,0.0,0.0004704791354015,287.58807373046875,294.1499938964844,288.0039978027344,287.1781921386719,289.4154052734375,288.0622253417969,287.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.290556964216876e-09,0.0010036398889496,-0.0155324963852763,0.0,0.0,0.0,-0.0079313088208436,60.0,0.8255693316459656,-0.0,-6.867863788784234e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,9.418612899025902e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,9.918281284626572e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,7.325613842112944e-05,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296691894531,0.0,0.0,9.918271098285912e-05,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285095214844,0.0,0.0,0.0004704791354015,287.58807373046875,294.1499938964844,288.0039978027344,287.1781921386719,289.4154052734375,288.0622253417969,287.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.290556964216876e-09,0.0010036398889496,-0.0155324963852763,0.0,0.0,0.0,-0.0079313088208436,60.0,0.8255693316459656,-0.0,-6.867863788784234e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,9.452502126805484e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,9.95396767393686e-05,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,7.351971726166084e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,9.9539574875962e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,0.0004721719597,287.5826110839844,294.1499938964844,288.01251220703125,287.1765441894531,289.390380859375,288.0497741699219,287.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072560980916,6.712664646357781e-09,0.0010072493460029,-0.0166381914168596,0.0,0.0,0.0,-0.0081405667588114,60.0,0.8195227384567261,-0.0,-6.917356643043604e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,9.452502126805484e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,9.95396767393686e-05,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,7.351971726166084e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,9.9539574875962e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,0.0004721719597,287.5826110839844,294.1499938964844,288.01251220703125,287.1765441894531,289.390380859375,288.0497741699219,287.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072560980916,6.712664646357781e-09,0.0010072493460029,-0.0166381914168596,0.0,0.0,0.0,-0.0081405667588114,60.0,0.8195227384567261,-0.0,-6.917356643043604e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200866699219,0.0,0.0,9.485168266110122e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211853027344,0.0,0.0,9.988366946345197e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,7.377378642559052e-05,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,9.988356760004537e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,0.0004738037241622,287.5771789550781,294.1499938964844,288.0222473144531,287.1760559082031,289.3658752441406,288.0419921875,287.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119541844957666e-09,0.001010728534311,-0.0177039355039596,0.0,0.0,0.0,-0.0083422735333442,60.0,0.8143764734268188,-0.0,-6.965232302036385e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200866699219,0.0,0.0,9.485168266110122e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211853027344,0.0,0.0,9.988366946345197e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,7.377378642559052e-05,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,9.988356760004537e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,0.0004738037241622,287.5771789550781,294.1499938964844,288.0222473144531,287.1760559082031,289.3658752441406,288.0419921875,287.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119541844957666e-09,0.001010728534311,-0.0177039355039596,0.0,0.0,0.0,-0.0083422735333442,60.0,0.8143764734268188,-0.0,-6.965232302036385e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6157531738281,0.0,0.0,9.51651090872474e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,0.0001002137214527,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166381835937,0.0,0.0,7.401756010949612e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,0.0001002136195893,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,0.0004753693647217,287.5717468261719,294.1499938964844,288.032958984375,287.1764831542969,289.3419189453125,288.03857421875,287.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992867892819e-09,0.0010140668600797,-0.0187264308333396,0.0,0.0,0.0,-0.008535805158317,60.0,0.8102661371231079,-0.0,-7.011321656591464e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6157531738281,0.0,0.0,9.51651090872474e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,0.0001002137214527,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166381835937,0.0,0.0,7.401756010949612e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,0.0001002136195893,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,0.0004753693647217,287.5717468261719,294.1499938964844,288.032958984375,287.1764831542969,289.3419189453125,288.03857421875,287.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992867892819e-09,0.0010140668600797,-0.0187264308333396,0.0,0.0,0.0,-0.008535805158317,60.0,0.8102661371231079,-0.0,-7.011321656591464e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,9.531836258247496e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146240234375,0.0,0.0,0.0001003751021926,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61444091796875,0.0,0.0,7.413676212308928e-05,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,0.0001003750003292,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,0.0004761348827742,287.56903076171875,294.1499938964844,288.0386047363281,287.177001953125,289.3301696777344,288.0383605957031,287.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700809767641204e-09,0.0010156990028917,-0.0192263610661029,0.0,0.0,0.0,-0.0086304331198334,60.0,0.8083932399749756,-0.0,-7.033913362874955e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61138916015625,0.0,0.0,9.547195804771036e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,0.0001005368467303,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,7.425621879519895e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,0.0001005367448669,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111145019531,0.0,0.0,0.0004769021179527,287.5663146972656,294.1499938964844,288.0444030761719,287.1776428222656,289.31854248046875,288.0390625,287.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173427872359,7.892116293817253e-09,0.001017334870994,-0.0197273921221494,0.0,0.0,0.0,-0.0087252724915742,60.0,0.8066579103469849,-0.0,-7.056591044829474e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,9.578599565429612e-05,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080627441406,0.0,0.0,0.0001008675390039,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,7.450047269230708e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078796386719,0.0,0.0,0.0001008674444165,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60675048828125,0.0,0.0,0.0004784708144143,287.5609130859375,294.1499938964844,288.05633544921875,287.1792907714844,289.2956848144531,288.0425109863281,287.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283270069853188e-09,0.0010206794831901,-0.0207517780363559,0.0,0.0,0.0,-0.0089191831648349,60.0,0.8035200834274292,-0.0,-7.103072618974694e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,9.578599565429612e-05,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080627441406,0.0,0.0,0.0001008675390039,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,7.450047269230708e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078796386719,0.0,0.0,0.0001008674444165,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60675048828125,0.0,0.0,0.0004784708144143,287.5609130859375,294.1499938964844,288.05633544921875,287.1792907714844,289.2956848144531,288.0425109863281,287.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283270069853188e-09,0.0010206794831901,-0.0207517780363559,0.0,0.0,0.0,-0.0089191831648349,60.0,0.8035200834274292,-0.0,-7.103072618974694e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,9.6112911705859e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,0.0001012117936625,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,7.475473830709234e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,0.000101211699075,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,0.0004801038303412,287.5555419921875,294.1499938964844,288.0685119628906,287.1811218261719,289.2734069824219,288.0488586425781,287.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.0010241613490507,-0.0218181051313877,0.0,0.0,0.0,-0.0091210473328828,60.0,0.8009486198425293,-0.0,-7.151622583023709e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,9.6112911705859e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,0.0001012117936625,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,7.475473830709234e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,0.000101211699075,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,0.0004801038303412,287.5555419921875,294.1499938964844,288.0685119628906,287.1811218261719,289.2734069824219,288.0488586425781,287.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.0010241613490507,-0.0218181051313877,0.0,0.0,0.0,-0.0091210473328828,60.0,0.8009486198425293,-0.0,-7.151622583023709e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,9.644497913541272e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,0.0001015614761854,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,7.50130056985654e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,0.000101561374322,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,0.0004817625740543,287.5502014160156,294.1499938964844,288.0806884765625,287.1829528808594,289.2516784667969,288.0572814941406,287.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7987895607948303,-0.0,-7.20110691077025e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,9.644497913541272e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,0.0001015614761854,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,7.50130056985654e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,0.000101561374322,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,0.0004817625740543,287.5502014160156,294.1499938964844,288.0806884765625,287.1829528808594,289.2516784667969,288.0572814941406,287.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7987895607948303,-0.0,-7.20110691077025e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59393310546875,0.0,0.0,9.67720479820855e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,0.000101905890915,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,7.526738772867247e-05,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,0.0001019057963276,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,0.0004833963466808,287.5448608398437,294.1499938964844,288.0926513671875,287.1845703125,289.23046875,288.0672302246094,287.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.51147427485921e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.796870231628418,-0.0,-7.250013567272617e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59393310546875,0.0,0.0,9.67720479820855e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,0.000101905890915,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,7.526738772867247e-05,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,0.0001019057963276,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,0.0004833963466808,287.5448608398437,294.1499938964844,288.0926513671875,287.1845703125,289.23046875,288.0672302246094,287.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.51147427485921e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.796870231628418,-0.0,-7.250013567272617e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,9.692977619124576e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,0.0001020719864754,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59259033203125,0.0,0.0,7.539006765000522e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,0.000102071891888,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59149169921875,0.0,0.0,0.0004841842455789,287.5422058105469,294.1499938964844,288.09844970703125,287.1851806640625,289.2200927734375,288.0726013183594,287.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707940229475298e-09,0.0010328617645427,-0.0244822483509778,0.0,0.0,0.0,-0.0096254535019397,60.0,0.7959339022636414,-0.0,-7.27365758734777e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895690917969,0.0,0.0,9.708182187750936e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5905456542969,0.0,0.0,0.0001022320939227,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59039306640625,0.0,0.0,7.550832378910854e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903625488281,0.0,0.0,0.0001022319993353,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893249511719,0.0,0.0,0.0004849437391385,287.53955078125,294.1499938964844,288.1040954589844,287.1856689453125,289.2098388671875,288.0780944824219,287.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034491113387,9.897321184837438e-09,0.0010344812180846,-0.0249780677258968,0.0,0.0,0.0,-0.009719337336719,60.0,0.794975996017456,-0.0,-7.296485904362271e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,9.736087667988612e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.586181640625,0.0,0.0,0.0001025259552989,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860290527344,0.0,0.0,7.572536560473964e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58599853515625,0.0,0.0,0.0001025258607114,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,0.000486337696202,287.53424072265625,294.1499938964844,288.11480712890625,287.18603515625,289.1896667480469,288.08935546875,287.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374634293839,1.0244892045818688e-08,0.0010374531848356,-0.025887994095683,0.0,0.0,0.0,-0.0098916431888937,60.0,0.7928556203842163,-0.0,-7.338475427332014e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,9.736087667988612e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.586181640625,0.0,0.0,0.0001025259552989,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860290527344,0.0,0.0,7.572536560473964e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58599853515625,0.0,0.0,0.0001025258607114,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,0.000486337696202,287.53424072265625,294.1499938964844,288.11480712890625,287.18603515625,289.1896667480469,288.08935546875,287.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374634293839,1.0244892045818688e-08,0.0010374531848356,-0.025887994095683,0.0,0.0,0.0,-0.0098916431888937,60.0,0.7928556203842163,-0.0,-7.338475427332014e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,9.75958537310362e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,0.0001027733960654,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816650390625,0.0,0.0,7.59081231080927e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816345214844,0.0,0.0,0.000102773301478,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,0.0004875114536844,287.52899169921875,294.1499938964844,288.1245422363281,287.1854553222656,289.1700744628906,288.1004943847656,287.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399662423878,1.053753972968252e-08,0.0010399557650089,-0.0266540851444005,0.0,0.0,0.0,-0.0100367218255996,60.0,0.7902022004127502,-0.0,-7.373922983333615e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,9.75958537310362e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,0.0001027733960654,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816650390625,0.0,0.0,7.59081231080927e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816345214844,0.0,0.0,0.000102773301478,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,0.0004875114536844,287.52899169921875,294.1499938964844,288.1245422363281,287.1854553222656,289.1700744628906,288.1004943847656,287.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399662423878,1.053753972968252e-08,0.0010399557650089,-0.0266540851444005,0.0,0.0,0.0,-0.0100367218255996,60.0,0.7902022004127502,-0.0,-7.373922983333615e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,9.777680679690091e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,0.0001029639461194,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,7.604886195622385e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,0.0001029638515319,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,0.0004884153604507,287.5237731933594,294.1499938964844,288.133056640625,287.1836853027344,289.1509704589844,288.1110534667969,287.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762871482938864e-08,0.0010418826714158,-0.0272439252585172,0.0,0.0,0.0,-0.0101484293118119,60.0,0.7868223786354065,-0.0,-7.401274615403963e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,9.777680679690091e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,0.0001029639461194,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,7.604886195622385e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,0.0001029638515319,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,0.0004884153604507,287.5237731933594,294.1499938964844,288.133056640625,287.1836853027344,289.1509704589844,288.1110534667969,287.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762871482938864e-08,0.0010418826714158,-0.0272439252585172,0.0,0.0,0.0,-0.0101484293118119,60.0,0.7868223786354065,-0.0,-7.401274615403963e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,9.789313480723648e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,0.0001030864368658,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,7.613933848915622e-05,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,0.0001030863495543,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,0.0004889964475296,287.5185852050781,294.1499938964844,288.1401062011719,287.18048095703125,289.1322937011719,288.1206359863281,287.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.0907679204308351e-08,0.0010431210976094,-0.0276229698210954,0.0,0.0,0.0,-0.0102202175185084,60.0,0.7824356555938721,-0.0,-7.418879022225155e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,9.789313480723648e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,0.0001030864368658,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,7.613933848915622e-05,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,0.0001030863495543,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,0.0004889964475296,287.5185852050781,294.1499938964844,288.1401062011719,287.18048095703125,289.1322937011719,288.1206359863281,287.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.0907679204308351e-08,0.0010431210976094,-0.0276229698210954,0.0,0.0,0.0,-0.0102202175185084,60.0,0.7824356555938721,-0.0,-7.418879022225155e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,9.792624041438104e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,0.0001031212959787,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,7.61650808271952e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,0.0001031212013913,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,0.0004891617572866,287.5159912109375,294.1499938964844,288.1430053710937,287.1782531738281,289.1231384277344,288.125,287.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434841969981,1.094885249131039e-08,0.0010434732539579,-0.0277307406067848,0.0,0.0,0.0,-0.0102406293153762,60.0,0.7798084616661072,-0.0,-7.423888348512264e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
