time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430560,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,9.793918434297666e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688171386719,0.0,0.0,0.0001031349238473,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,7.617515075253323e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,0.0001031348365359,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,0.0004892264259979,287.513427734375,294.1499938964844,288.1454467773437,287.17559814453125,289.11407470703125,288.1290283203125,287.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436216834932,1.0964912533495408e-08,0.001043610740453,-0.0277727767825126,0.0,0.0,0.0,-0.0102485921233892,60.0,0.7769676446914673,-0.0,-7.425842341035604e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,9.790569311007856e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,0.0001030996500048,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643615722656,0.0,0.0,7.614909554831684e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,0.0001030995626933,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,0.0004890591371804,287.5083312988281,294.1499938964844,288.1488037109375,287.1687927246094,289.0962829589844,288.1357727050781,287.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432638227939,1.0923040250077063e-08,0.0010432528797537,-0.0276631750166416,0.0,0.0,0.0,-0.0102278348058462,60.0,0.7752047181129456,-0.0,-7.420747749620207e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,9.790569311007856e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,0.0001030996500048,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643615722656,0.0,0.0,7.614909554831684e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,0.0001030995626933,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,0.0004890591371804,287.5083312988281,294.1499938964844,288.1488037109375,287.1687927246094,289.0962829589844,288.1357727050781,287.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432638227939,1.0923040250077063e-08,0.0010432528797537,-0.0276631750166416,0.0,0.0,0.0,-0.0102278348058462,60.0,0.7752047181129456,-0.0,-7.420747749620207e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,9.779415995581076e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,0.000102982201497,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600891113281,0.0,0.0,7.606234430568293e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,0.0001029821141855,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,0.0004885020316578,287.5032653808594,294.1499938964844,288.1499938964844,287.1598815917969,289.078857421875,288.1407470703125,287.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420744074508,1.0783932857805212e-08,0.0010420636972412,-0.0272990558296442,0.0,0.0,0.0,-0.0101588750258088,60.0,0.7761216163635254,-0.0,-7.403833990338171e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,9.779415995581076e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,0.000102982201497,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600891113281,0.0,0.0,7.606234430568293e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,0.0001029821141855,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,0.0004885020316578,287.5032653808594,294.1499938964844,288.1499938964844,287.1598815917969,289.078857421875,288.1407470703125,287.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420744074508,1.0783932857805212e-08,0.0010420636972412,-0.0272990558296442,0.0,0.0,0.0,-0.0101588750258088,60.0,0.7761216163635254,-0.0,-7.403833990338171e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550842285156,0.0,0.0,9.761322871781886e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,0.000102791665995,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,7.5921620009467e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,0.0001027915786835,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,0.000487598212203,287.4982604980469,294.1499938964844,288.1499938964844,287.1498107910156,289.0617980957031,288.1440124511719,287.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558347085520836e-08,0.0010401349281892,-0.0267085526138544,0.0,0.0,0.0,-0.0100470436736941,60.0,0.7743291258811951,-0.0,-7.376446120588298e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550842285156,0.0,0.0,9.761322871781886e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,0.000102791665995,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,7.5921620009467e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,0.0001027915786835,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,0.000487598212203,287.4982604980469,294.1499938964844,288.1499938964844,287.1498107910156,289.0617980957031,288.1440124511719,287.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558347085520836e-08,0.0010401349281892,-0.0267085526138544,0.0,0.0,0.0,-0.0100470436736941,60.0,0.7743291258811951,-0.0,-7.376446120588298e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.73796850303188e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,0.0001025457313517,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,7.57399684516713e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,0.0001025456513161,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,0.0004864316433668,287.4933166503906,294.1499938964844,288.1499938964844,287.13970947265625,289.0450744628906,288.1460876464844,287.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267213745862593e-08,0.0010376457357779,-0.0259464289993047,0.0,0.0,0.0,-0.0099027175456285,60.0,0.7717298865318298,-0.0,-7.341176200270638e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.73796850303188e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,0.0001025457313517,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,7.57399684516713e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,0.0001025456513161,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,0.0004864316433668,287.4933166503906,294.1499938964844,288.1499938964844,287.13970947265625,289.0450744628906,288.1460876464844,287.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267213745862593e-08,0.0010376457357779,-0.0259464289993047,0.0,0.0,0.0,-0.0099027175456285,60.0,0.7717298865318298,-0.0,-7.341176200270638e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,9.724814299261196e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,0.0001024072116706,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495300292969,0.0,0.0,7.563766121165827e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,0.0001024071243591,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,0.0004857745661865,287.4908752441406,294.1499938964844,288.1499938964844,287.1346740722656,289.0368347167969,288.1468200683594,287.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103242686909653e-08,0.0010362436296418,-0.0255171675235033,0.0,0.0,0.0,-0.0098214298486709,60.0,0.7702723741531372,-0.0,-7.321348505229255e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467224121094,0.0,0.0,9.710567974252626e-05,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,0.0001022571887006,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,7.552684837719426e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,0.0001022571013891,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464782714844,0.0,0.0,0.0004850629193242,287.4884338378906,294.1499938964844,288.1499938964844,287.129638671875,289.0286865234375,288.1473999023437,287.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347352363169,9.925663846388488e-09,0.0010347253410145,-0.0250522680580616,0.0,0.0,0.0,-0.009733397513628,60.0,0.7687352299690247,-0.0,-7.29990503600675e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,9.679829236119986e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,0.0001019334958982,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,7.528777496190742e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,0.0001019334085867,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423583984375,0.0,0.0,0.000483527459437,287.4836120605469,294.1499938964844,288.1499938964844,287.1195373535156,289.0126342773437,288.1482849121094,287.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542526768768766e-09,0.001031449297443,-0.0240491647273302,0.0,0.0,0.0,-0.0095434607937932,60.0,0.7654779553413391,-0.0,-7.253748179891772e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,9.679829236119986e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,0.0001019334958982,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,7.528777496190742e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,0.0001019334085867,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423583984375,0.0,0.0,0.000483527459437,287.4836120605469,294.1499938964844,288.1499938964844,287.1195373535156,289.0126342773437,288.1482849121094,287.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542526768768766e-09,0.001031449297443,-0.0240491647273302,0.0,0.0,0.0,-0.0095434607937932,60.0,0.7654779553413391,-0.0,-7.253748179891772e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,9.646827675169334e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,0.0001015859670587,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,7.503108645323664e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,0.0001015858870232,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,0.0004818789602722,287.4788513183594,294.1499938964844,288.1499938964844,287.1094665527344,288.9969787597656,288.1488037109375,287.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131195355394084e-09,0.0010279320413246,-0.0229721628129482,0.0,0.0,0.0,-0.0093395458534359,60.0,0.7620265483856201,-0.0,-7.20435622270088e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,9.646827675169334e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,0.0001015859670587,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,7.503108645323664e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,0.0001015858870232,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,0.0004818789602722,287.4788513183594,294.1499938964844,288.1499938964844,287.1094665527344,288.9969787597656,288.1488037109375,287.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131195355394084e-09,0.0010279320413246,-0.0229721628129482,0.0,0.0,0.0,-0.0093395458534359,60.0,0.7620265483856201,-0.0,-7.20435622270088e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,9.61275873123668e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,0.0001012271968647,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,7.47661033528857e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,0.0001012271168292,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,0.0004801771428901,287.4741516113281,294.1499938964844,288.1499938964844,287.099365234375,288.9815979003906,288.149169921875,287.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.70656702289807e-09,0.0010243011638522,-0.0218602661043405,0.0,0.0,0.0,-0.0091290399432182,60.0,0.7584965229034424,-0.0,-7.153545311666677e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,9.61275873123668e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,0.0001012271968647,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,7.47661033528857e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,0.0001012271168292,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,0.0004801771428901,287.4741516113281,294.1499938964844,288.1499938964844,287.099365234375,288.9815979003906,288.149169921875,287.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.70656702289807e-09,0.0010243011638522,-0.0218602661043405,0.0,0.0,0.0,-0.0091290399432182,60.0,0.7584965229034424,-0.0,-7.153545311666677e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,9.578621393302456e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,0.0001008677136269,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,7.450058910762891e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53106689453125,0.0,0.0,0.0001008676408673,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,0.0004784719494637,287.4695129394531,294.1499938964844,288.1499938964844,287.0892639160156,288.96661376953125,288.1494140625,287.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206713341176,8.281097585438602e-09,0.0010206630686298,-0.0207460857927799,0.0,0.0,0.0,-0.008918116800487,60.0,0.7549562454223633,-0.0,-7.102813981418876e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,9.578621393302456e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,0.0001008677136269,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,7.450058910762891e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53106689453125,0.0,0.0,0.0001008676408673,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,0.0004784719494637,287.4695129394531,294.1499938964844,288.1499938964844,287.0892639160156,288.96661376953125,288.1494140625,287.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206713341176,8.281097585438602e-09,0.0010206630686298,-0.0207460857927799,0.0,0.0,0.0,-0.008918116800487,60.0,0.7549562454223633,-0.0,-7.102813981418876e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,9.561782644595952e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,0.0001006903839879,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,7.4369614594616e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,0.0001006903112283,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,0.000477630761452,287.4672241210937,294.1499938964844,288.1499938964844,287.0841979980469,288.959228515625,288.1495056152344,287.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188764426857,8.071219248506623e-09,0.0010188684100285,-0.0201964471489191,0.0,0.0,0.0,-0.0088140713050961,60.0,0.7532042860984802,-0.0,-7.077854746739831e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,9.545309148961678e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,0.0001005169106065,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,7.424148498103023e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,0.0001005168305709,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,0.0004768078797496,287.4649658203125,294.1499938964844,288.1499938964844,287.07916259765625,288.951904296875,288.1495666503906,287.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171205503866,7.865899931402964e-09,0.0010171126341447,-0.0196587312966585,0.0,0.0,0.0,-0.0087122851982712,60.0,0.7514797449111938,-0.0,-7.053480999275052e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,9.513615805190057e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,0.0001001831697067,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,7.39949828130193e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,0.0001001830896711,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52227783203125,0.0,0.0,0.0004752247768919,287.46044921875,294.1499938964844,288.1499938964844,287.0690612792969,288.9375,288.1496887207031,287.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137424105778,7.47089323738237e-09,0.0010137349599972,-0.0186241883784532,0.0,0.0,0.0,-0.0085164634510874,60.0,0.7481250166893005,-0.0,-7.006705970979965e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,9.513615805190057e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,0.0001001831697067,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,7.39949828130193e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,0.0001001830896711,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52227783203125,0.0,0.0,0.0004752247768919,287.46044921875,294.1499938964844,288.1499938964844,287.0690612792969,288.9375,288.1496887207031,287.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137424105778,7.47089323738237e-09,0.0010137349599972,-0.0186241883784532,0.0,0.0,0.0,-0.0085164634510874,60.0,0.7481250166893005,-0.0,-7.006705970979965e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,9.484103793511169e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,9.987238445319235e-05,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,7.376544090220705e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,9.98723116936162e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,0.0004737505805678,287.4559631347656,294.1499938964844,288.1499938964844,287.0589294433594,288.9234313964844,288.1497802734375,287.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105966357514,7.1030621384693404e-09,0.0010105895344167,-0.0176607687026262,0.0,0.0,0.0,-0.0083341132849454,60.0,0.7449573874473572,-0.0,-6.963289678196817e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,9.484103793511169e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,9.987238445319235e-05,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,7.376544090220705e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,9.98723116936162e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,0.0004737505805678,287.4559631347656,294.1499938964844,288.1499938964844,287.0589294433594,288.9234313964844,288.1497802734375,287.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105966357514,7.1030621384693404e-09,0.0010105895344167,-0.0176607687026262,0.0,0.0,0.0,-0.0083341132849454,60.0,0.7449573874473572,-0.0,-6.963289678196817e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,9.45718857110478e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.958894952433184e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,7.355609704973176e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,9.95888767647557e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,0.000472406100016,287.4515686035156,294.1499938964844,288.1499938964844,287.048828125,288.90966796875,288.1498413085937,287.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007727580145,6.767590043921245e-09,0.0010077208280563,-0.0167820621281862,0.0,0.0,0.0,-0.0081678051501512,60.0,0.7420163750648499,-0.0,-6.923809792169777e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,9.45718857110478e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.958894952433184e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,7.355609704973176e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,9.95888767647557e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,0.000472406100016,287.4515686035156,294.1499938964844,288.1499938964844,287.048828125,288.90966796875,288.1498413085937,287.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007727580145,6.767590043921245e-09,0.0010077208280563,-0.0167820621281862,0.0,0.0,0.0,-0.0081678051501512,60.0,0.7420163750648499,-0.0,-6.923809792169777e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,9.43277991609648e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,9.933191176969558e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,7.336624548770487e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,9.933183901011944e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,0.0004711868241429,287.4472351074219,294.1499938964844,288.1499938964844,287.0387268066406,288.8961486816406,288.1498718261719,287.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051256977021,6.463354296215584e-09,0.0010051192948594,-0.0159851387143135,0.0,0.0,0.0,-0.0080169811844825,60.0,0.7392858862876892,-0.0,-6.888102888069626e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,9.43277991609648e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,9.933191176969558e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,7.336624548770487e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,9.933183901011944e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,0.0004711868241429,287.4472351074219,294.1499938964844,288.1499938964844,287.0387268066406,288.8961486816406,288.1498718261719,287.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051256977021,6.463354296215584e-09,0.0010051192948594,-0.0159851387143135,0.0,0.0,0.0,-0.0080169811844825,60.0,0.7392858862876892,-0.0,-6.888102888069626e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,9.421496361028404e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,9.921309538185596e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,7.327849016292021e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,9.921302262227982e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,0.0004706232284661,287.4450988769531,294.1499938964844,288.1499938964844,287.0336608886719,288.8894958496094,288.1498718261719,287.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322715240258958e-09,0.0010039166081696,-0.0156167345121502,0.0,0.0,0.0,-0.0079472605139017,60.0,0.7380064129829407,-0.0,-6.871628244198291e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,9.410744678461924e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,9.909987420542166e-05,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,7.319486030610278e-05,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,9.909980144584551e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068664550781,0.0,0.0,0.0004700861463788,287.4429626464844,294.1499938964844,288.1499938964844,287.0285949707031,288.8829040527344,288.14990234375,287.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188697554421196e-09,0.0010027706157416,-0.0152656687423586,0.0,0.0,0.0,-0.0078808218240737,60.0,0.7367834448814392,-0.0,-6.855947276562804e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,9.389824117533864e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,9.88795654848218e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,7.303214079001918e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,9.887949272524564e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,0.0004690411151386,287.438720703125,294.1499938964844,288.1499938964844,287.0184631347656,288.8699645996094,288.1499328613281,287.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005466174334,5.927924373594351e-09,0.001000540680252,-0.0145825473591685,0.0,0.0,0.0,-0.0077515449374914,60.0,0.7344408631324768,-0.0,-6.82548559893803e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,9.389824117533864e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,9.88795654848218e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,7.303214079001918e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,9.887949272524564e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,0.0004690411151386,287.438720703125,294.1499938964844,288.1499938964844,287.0184631347656,288.8699645996094,288.1499328613281,287.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005466174334,5.927924373594351e-09,0.001000540680252,-0.0145825473591685,0.0,0.0,0.0,-0.0077515449374914,60.0,0.7344408631324768,-0.0,-6.82548559893803e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,9.368731844006106e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,9.8657445050776e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,7.286808977369219e-05,298.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,9.865737956715748e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,0.0004679874982684,287.4345397949219,294.1499938964844,288.1499938964844,287.0083312988281,288.85723876953125,288.1499328613281,287.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982981719076,5.665016011846546e-09,0.0009982924675568,-0.0138938119634985,0.0,0.0,0.0,-0.0076212100684642,60.0,0.7321637868881226,-0.0,-6.794844154001113e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,9.368731844006106e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,9.8657445050776e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,7.286808977369219e-05,298.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,9.865737956715748e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,0.0004679874982684,287.4345397949219,294.1499938964844,288.1499938964844,287.0083312988281,288.85723876953125,288.1499328613281,287.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982981719076,5.665016011846546e-09,0.0009982924675568,-0.0138938119634985,0.0,0.0,0.0,-0.0076212100684642,60.0,0.7321637868881226,-0.0,-6.794844154001113e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,9.34686468099244e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,9.842717554420231e-05,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,7.269801426446065e-05,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.84271100605838e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,0.0004668952024076,287.430419921875,294.1499938964844,288.1499938964844,286.9981994628906,288.8447570800781,288.1499328613281,287.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995967304334,5.392463364728428e-09,0.0009959619492292,-0.0131797902286052,0.0,0.0,0.0,-0.0074860942550003,60.0,0.7298787236213684,-0.0,-6.763151105815268e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,9.34686468099244e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,9.842717554420231e-05,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,7.269801426446065e-05,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.84271100605838e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,0.0004668952024076,287.430419921875,294.1499938964844,288.1499938964844,286.9981994628906,288.8447570800781,288.1499328613281,287.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995967304334,5.392463364728428e-09,0.0009959619492292,-0.0131797902286052,0.0,0.0,0.0,-0.0074860942550003,60.0,0.7298787236213684,-0.0,-6.763151105815268e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,9.324093844043092e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,9.81873890850693e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,7.25209029042162e-05,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,9.818732360145076e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,0.0004657577665057,287.42633056640625,294.1499938964844,288.1499938964844,286.9880676269531,288.8325500488281,288.14996337890625,287.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935401612892,5.1086508356945615e-09,0.0009935350390151,-0.0124362492933869,0.0,0.0,0.0,-0.0073453960940241,60.0,0.7275501489639282,-0.0,-6.730227397611088e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,9.324093844043092e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,9.81873890850693e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,7.25209029042162e-05,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,9.818732360145076e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,0.0004657577665057,287.42633056640625,294.1499938964844,288.1499938964844,286.9880676269531,288.8325500488281,288.14996337890625,287.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935401612892,5.1086508356945615e-09,0.0009935350390151,-0.0124362492933869,0.0,0.0,0.0,-0.0073453960940241,60.0,0.7275501489639282,-0.0,-6.730227397611088e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
