time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432900,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,9.312444308307022e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,9.806470916373657e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,7.243028812808916e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,9.806464368011802e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901733398437,0.0,0.0,0.0004651758354157,287.42431640625,294.1499938964844,288.1499938964844,286.9830017089844,288.8265380859375,288.14996337890625,287.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963449207195936e-09,0.0009922934696078,-0.0120558375492692,0.0,0.0,0.0,-0.0072734132409095,60.0,0.7263699769973755,-0.0,-6.713413824854797e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,9.300693636760116e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,9.794096695259212e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,7.23388948244974e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,9.79409014689736e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,0.000464588869363,287.4223022460937,294.1499938964844,288.1499938964844,286.9779357910156,288.82061767578125,288.14996337890625,287.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995247125533e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008096612989,60.0,0.7251834869384766,-0.0,-6.696477328205219e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,9.27714936551638e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,9.769303142093122e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,7.215577352326363e-05,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,9.769296593731268e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,0.0004634127835743,287.4183349609375,294.1499938964844,288.1499938964844,286.9678039550781,288.80889892578125,288.14996337890625,287.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235459822379215e-09,0.0009885317413136,-0.0109033100306987,0.0,0.0,0.0,-0.007055333815515,60.0,0.7228063344955444,-0.0,-6.6626050454488e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,9.27714936551638e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,9.769303142093122e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,7.215577352326363e-05,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,9.769296593731268e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,0.0004634127835743,287.4183349609375,294.1499938964844,288.1499938964844,286.9678039550781,288.80889892578125,288.14996337890625,287.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235459822379215e-09,0.0009885317413136,-0.0109033100306987,0.0,0.0,0.0,-0.007055333815515,60.0,0.7228063344955444,-0.0,-6.6626050454488e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,9.253964526578784e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.744887938722968e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,7.19754389137961e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,9.744881390361115e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,0.0004622546257451,287.4144287109375,294.1499938964844,288.1499938964844,286.9576416015625,288.79742431640625,288.14996337890625,287.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.234578021566904e-09,0.0009860607096925,-0.0101462034508585,0.0,0.0,0.0,-0.0069120796397328,60.0,0.720450222492218,-0.0,-6.629333881846834e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,9.253964526578784e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.744887938722968e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,7.19754389137961e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,9.744881390361115e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,0.0004622546257451,287.4144287109375,294.1499938964844,288.1499938964844,286.9576416015625,288.79742431640625,288.14996337890625,287.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.234578021566904e-09,0.0009860607096925,-0.0101462034508585,0.0,0.0,0.0,-0.0069120796397328,60.0,0.720450222492218,-0.0,-6.629333881846834e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.231738658854738e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,9.721482638269664e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,7.180256943684071e-05,298.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.72147608990781e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,0.0004611444019246,287.4105529785156,294.1499938964844,288.1499938964844,286.947509765625,288.7861633300781,288.14996337890625,287.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836958488449,3.957564942425051e-09,0.000983691890724,-0.0094204032793641,0.0,0.0,0.0,-0.0067747519351542,60.0,0.7181575894355774,-0.0,-6.597517199224967e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.231738658854738e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,9.721482638269664e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,7.180256943684071e-05,298.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.72147608990781e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,0.0004611444019246,287.4105529785156,294.1499938964844,288.1499938964844,286.947509765625,288.7861633300781,288.14996337890625,287.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836958488449,3.957564942425051e-09,0.000983691890724,-0.0094204032793641,0.0,0.0,0.0,-0.0067747519351542,60.0,0.7181575894355774,-0.0,-6.597517199224967e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.210960706695914e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,9.69960237853229e-05,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,7.164096314227208e-05,298.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,9.699595830170438e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,0.0004601065011229,287.40673828125,294.1499938964844,288.1499938964844,286.9373474121094,288.7751159667969,288.1499938964844,287.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814809309318,3.6985916551657275e-09,0.0009814773220568,-0.0087418556213378,0.0,0.0,0.0,-0.0066463672555983,60.0,0.7159746289253235,-0.0,-6.567842092408682e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.210960706695914e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,9.69960237853229e-05,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,7.164096314227208e-05,298.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,9.699595830170438e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,0.0004601065011229,287.40673828125,294.1499938964844,288.1499938964844,286.9373474121094,288.7751159667969,288.1499938964844,287.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814809309318,3.6985916551657275e-09,0.0009814773220568,-0.0087418556213378,0.0,0.0,0.0,-0.0066463672555983,60.0,0.7159746289253235,-0.0,-6.567842092408682e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,9.201246575685218e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,9.68937310972251e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,7.15654095984064e-05,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,9.689366561360656e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,0.0004596212820615,287.4048767089844,294.1499938964844,288.1499938964844,286.9322814941406,288.7696838378906,288.1499938964844,287.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804455330595,3.577521390241145e-09,0.0009804419241845,-0.0084246294572949,0.0,0.0,0.0,-0.0065863467752933,60.0,0.7149335741996765,-0.0,-6.553992193403246e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,9.192016295855864e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,9.67965243034996e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,7.149361772462726e-05,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,9.67964660958387e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,0.0004591601900756,287.4029846191406,294.1499938964844,288.1499938964844,286.9271850585937,288.7643127441406,288.1499938964844,287.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.462468312065425e-09,0.0009794580982998,-0.0081231668591499,0.0,0.0,0.0,-0.0065293097868561,60.0,0.7139293551445007,-0.0,-6.540843600078007e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,9.17518846108578e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.66193256317638e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,7.136273052310571e-05,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.661926014814526e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,0.0004583196132443,287.3992614746094,294.1499938964844,288.1499938964844,286.9170227050781,288.75372314453125,288.1499938964844,287.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252720981450352e-09,0.000977664371021,-0.0075735817663371,0.0,0.0,0.0,-0.0064253285527229,60.0,0.7120447754859924,-0.0,-6.516907546938455e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,9.17518846108578e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.66193256317638e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,7.136273052310571e-05,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.661926014814526e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,0.0004583196132443,287.3992614746094,294.1499938964844,288.1499938964844,286.9170227050781,288.75372314453125,288.1499938964844,287.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252720981450352e-09,0.000977664371021,-0.0075735817663371,0.0,0.0,0.0,-0.0064253285527229,60.0,0.7120447754859924,-0.0,-6.516907546938455e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,9.160718764178456e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,9.646694525144994e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,7.125018601072952e-05,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,9.646688704378904e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,0.0004575968196149,287.3955993652344,294.1499938964844,288.1499938964844,286.9068603515625,288.7433166503906,288.1499938964844,287.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.0723510402452803e-09,0.0009761219262145,-0.0071009658277034,0.0,0.0,0.0,-0.0063359108753502,60.0,0.7103418111801147,-0.0,-6.496358651020273e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,9.160718764178456e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,9.646694525144994e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,7.125018601072952e-05,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,9.646688704378904e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,0.0004575968196149,287.3955993652344,294.1499938964844,288.1499938964844,286.9068603515625,288.7433166503906,288.1499938964844,287.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.0723510402452803e-09,0.0009761219262145,-0.0071009658277034,0.0,0.0,0.0,-0.0063359108753502,60.0,0.7103418111801147,-0.0,-6.496358651020273e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,9.148776007350534e-05,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,9.634118032408878e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,7.115729385986924e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.634112211642788e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0004570002492982,287.3919677734375,294.1499938964844,288.1499938964844,286.8966979980469,288.73309326171875,288.1499938964844,287.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923465913795553e-09,0.0009748486918397,-0.0067108450457453,0.0,0.0,0.0,-0.0062621012330055,60.0,0.7088361382484436,-0.0,-6.47942144382796e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,9.148776007350534e-05,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,9.634118032408878e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,7.115729385986924e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.634112211642788e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0004570002492982,287.3919677734375,294.1499938964844,288.1499938964844,286.8966979980469,288.73309326171875,288.1499938964844,287.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923465913795553e-09,0.0009748486918397,-0.0067108450457453,0.0,0.0,0.0,-0.0062621012330055,60.0,0.7088361382484436,-0.0,-6.47942144382796e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,9.139534085988998e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,9.624385711504146e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,7.108541467459872e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,9.624379890738056e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,0.0004565386043395,287.3883972167969,294.1499938964844,288.1499938964844,286.88653564453125,288.7230529785156,288.1499938964844,287.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660301081,2.808235866069708e-09,0.0009738632361404,-0.0064089074730873,0.0,0.0,0.0,-0.006204976234585,60.0,0.7075378894805908,-0.0,-6.466327562293372e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,9.139534085988998e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,9.624385711504146e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,7.108541467459872e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,9.624379890738056e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,0.0004565386043395,287.3883972167969,294.1499938964844,288.1499938964844,286.88653564453125,288.7230529785156,288.1499938964844,287.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660301081,2.808235866069708e-09,0.0009738632361404,-0.0064089074730873,0.0,0.0,0.0,-0.006204976234585,60.0,0.7075378894805908,-0.0,-6.466327562293372e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,9.135869186138734e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,9.620525815989822e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,7.105690747266635e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,9.620519995223732e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,0.0004563555121421,287.3866271972656,294.1499938964844,288.1499938964844,286.8814392089844,288.7181091308594,288.1499938964844,287.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.762528650279705e-09,0.0009734723716974,-0.0062891407869756,0.0,0.0,0.0,-0.0061823171563446,60.0,0.7069704532623291,-0.0,-6.461137758151382e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,9.13293843041174e-05,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,9.617440082365648e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,7.103411189746112e-05,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,9.617434261599556e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,0.0004562091489788,287.3848571777344,294.1499938964844,288.1499938964844,286.8763427734375,288.71319580078125,288.1499938964844,287.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.725977665818391e-09,0.0009731597383506,-0.0061933654360473,0.0,0.0,0.0,-0.0061641968786716,60.0,0.7064560651779175,-0.0,-6.456988899117277e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,9.129261889029294e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,9.61356781772338e-05,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,7.100551738403738e-05,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.613562724553049e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,0.0004560255038086,287.38134765625,294.1499938964844,288.1499938964844,286.8661804199219,288.7035217285156,288.1499938964844,287.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.6800888175415594e-09,0.0009727672440931,-0.0060731228440999,0.0,0.0,0.0,-0.0061414469964802,60.0,0.7055899500846863,-0.0,-6.451782041949627e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,9.129261889029294e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,9.61356781772338e-05,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,7.100551738403738e-05,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.613562724553049e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,0.0004560255038086,287.38134765625,294.1499938964844,288.1499938964844,286.8661804199219,288.7035217285156,288.1499938964844,287.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.6800888175415594e-09,0.0009727672440931,-0.0060731228440999,0.0,0.0,0.0,-0.0061414469964802,60.0,0.7055899500846863,-0.0,-6.451782041949627e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,9.128489182330668e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.612754365662111e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,7.099950016709045e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,9.61274854489602e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,0.0004559868830256,287.3795471191406,294.1499938964844,288.1499938964844,286.8608703613281,288.69854736328125,288.1499938964844,287.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726871503517,2.670418552952469e-09,0.0009726844727993,-0.0060477829538285,0.0,0.0,0.0,-0.0061366525478661,60.0,0.7052379846572876,-0.0,-6.450684963965615e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,9.128508827416226e-05,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,9.612774738343433e-05,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,7.099965296220034e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,9.61276891757734e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,0.0004559878725558,287.3778686523437,294.1499938964844,288.1499938964844,286.8559875488281,288.6939697265625,288.1499938964844,287.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.6706243883012352e-09,0.0009726862190291,-0.0060483226552605,0.0,0.0,0.0,-0.006136754527688,60.0,0.7049596309661865,-0.0,-6.450708411875894e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.129882528213784e-05,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,9.614221198717132e-05,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,7.101033406797796e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,9.61421537795104e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,0.000456056499388,287.3744506835937,294.1499938964844,288.1483459472656,286.8450622558594,288.6846008300781,288.14990234375,287.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345321491,2.687660538569503e-09,0.0009728318545967,-0.006092962808907,0.0,0.0,0.0,-0.0061452002264559,60.0,0.7039956450462341,-0.0,-6.452641088117161e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.129882528213784e-05,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,9.614221198717132e-05,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,7.101033406797796e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,9.61421537795104e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,0.000456056499388,287.3744506835937,294.1499938964844,288.1483459472656,286.8450622558594,288.6846008300781,288.14990234375,287.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345321491,2.687660538569503e-09,0.0009728318545967,-0.006092962808907,0.0,0.0,0.0,-0.0061452002264559,60.0,0.7039956450462341,-0.0,-6.452641088117161e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.132294508162886e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.616761235520244e-05,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,7.102909876266494e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,9.616756142349914e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,0.0004561769892461,287.3710632324219,294.1499938964844,288.1434936523437,286.832763671875,288.6753234863281,288.1495361328125,287.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730908786877,2.717639224769641e-09,0.0009730882011353,-0.0061715166084468,0.0,0.0,0.0,-0.0061600618064403,60.0,0.7016303539276123,-0.0,-6.456042456193245e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.132294508162886e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.616761235520244e-05,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,7.102909876266494e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,9.616756142349914e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,0.0004561769892461,287.3710632324219,294.1499938964844,288.1434936523437,286.832763671875,288.6753234863281,288.1495361328125,287.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730908786877,2.717639224769641e-09,0.0009730882011353,-0.0061715166084468,0.0,0.0,0.0,-0.0061600618064403,60.0,0.7016303539276123,-0.0,-6.456042456193245e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.133858111454174e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.618407784728332e-05,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,7.104125688783824e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.618401963962242e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,0.0004562551039271,287.369384765625,294.1499938964844,288.1399230957031,286.8260803222656,288.67071533203125,288.1491394042969,287.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732571197673,2.737078341752408e-09,0.0009732543840073,-0.0062224534340202,0.0,0.0,0.0,-0.0061696982011199,60.0,0.6996685862541199,-0.0,-6.45824869138778e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,9.13569238036871e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,9.620338823879138e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,7.105552504071966e-05,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,9.620333730708808e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,0.0004563467227853,287.36773681640625,294.1499938964844,288.1356506347656,286.8191223144531,288.6661071777344,288.1485595703125,287.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734522318467,2.759891204462405e-09,0.000973449437879,-0.0062822303734719,0.0,0.0,0.0,-0.0061810077168047,60.0,0.6972142457962036,-0.0,-6.460838619659627e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.140057227341458e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.624935046304016e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,7.108946738298982e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.624929953133687e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0004565647395793,287.3644104003906,294.1499938964844,288.12506103515625,286.8042297363281,288.6568603515625,288.1468200683594,287.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739166707731,2.814198207801155e-09,0.0009739138185977,-0.006424531340599,0.0,0.0,0.0,-0.0062079299241304,60.0,0.6911129951477051,-0.0,-6.467004709520553e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.140057227341458e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.624935046304016e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,7.108946738298982e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.624929953133687e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0004565647395793,287.3644104003906,294.1499938964844,288.12506103515625,286.8042297363281,288.6568603515625,288.1468200683594,287.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739166707731,2.814198207801155e-09,0.0009739138185977,-0.006424531340599,0.0,0.0,0.0,-0.0062079299241304,60.0,0.6911129951477051,-0.0,-6.467004709520553e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.145320655079558e-05,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.630477870814502e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,7.113040192052722e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.630472050048412e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,0.0004568276635836,287.36114501953125,294.1499938964844,288.11187744140625,286.7882385253906,288.6475524902344,288.1440734863281,287.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744768030941,2.879699811941805e-09,0.0009744738927111,-0.0065961652435362,0.0,0.0,0.0,-0.0062404018826782,60.0,0.6832230091094971,-0.0,-6.474446934134903e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.145320655079558e-05,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.630477870814502e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,7.113040192052722e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.630472050048412e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,0.0004568276635836,287.36114501953125,294.1499938964844,288.11187744140625,286.7882385253906,288.6475524902344,288.1440734863281,287.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744768030941,2.879699811941805e-09,0.0009744738927111,-0.0065961652435362,0.0,0.0,0.0,-0.0062404018826782,60.0,0.6832230091094971,-0.0,-6.474446934134903e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,9.151461563305928e-05,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.636944014346228e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,7.117816858226433e-05,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.636938921175896e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0004571344179566,287.3578796386719,294.1499938964844,288.0963134765625,286.7712097167969,288.6381530761719,288.1400451660156,287.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304751262,2.9561346703843583e-09,0.0009751275065355,-0.0067964470945298,0.0,0.0,0.0,-0.0062782941386103,60.0,0.6736910939216614,-0.0,-6.483136161250513e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,9.151461563305928e-05,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.636944014346228e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,7.117816858226433e-05,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.636938921175896e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0004571344179566,287.3578796386719,294.1499938964844,288.0963134765625,286.7712097167969,288.6381530761719,288.1400451660156,287.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304751262,2.9561346703843583e-09,0.0009751275065355,-0.0067964470945298,0.0,0.0,0.0,-0.0062782941386103,60.0,0.6736910939216614,-0.0,-6.483136161250513e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,9.158463217318058e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,9.64431674219668e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,7.123262184904888e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.644311649026348e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,0.0004574841586872,287.35467529296875,294.1499938964844,288.07861328125,286.7532043457031,288.6286315917969,288.13446044921875,287.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758758824318,3.0432973918692596e-09,0.0009758728556334,-0.0070248376578092,0.0,0.0,0.0,-0.0063215042464435,60.0,0.6626516580581665,-0.0,-6.493051785128047e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
