time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435240,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,9.158463217318058e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,9.64431674219668e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,7.123262184904888e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.644311649026348e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,0.0004574841586872,287.35467529296875,294.1499938964844,288.07861328125,286.7532043457031,288.6286315917969,288.13446044921875,287.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758758824318,3.0432973918692596e-09,0.0009758728556334,-0.0070248376578092,0.0,0.0,0.0,-0.0063215042464435,60.0,0.6626516580581665,-0.0,-6.493051785128047e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,9.162223432213068e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.64827704592608e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,7.12618711986579e-05,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.648271952755748e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,0.0004576720239128,287.35308837890625,294.1499938964844,288.06903076171875,286.7438659667969,288.623779296875,288.1311340332031,287.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762762347236,3.090113498416258e-09,0.0009762731497175,-0.0071475086733698,0.0,0.0,0.0,-0.0063447128050029,60.0,0.6566863656044006,-0.0,-6.498380855646246e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,9.16621065698564e-05,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.652475273469464e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,7.129288133000955e-05,298.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,9.652470180299132e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,0.0004578711523208,287.3515319824219,294.1499938964844,288.0589904785156,286.7343139648437,288.618896484375,288.1273193359375,287.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976700684987,3.139748683267385e-09,0.0009766976581886,-0.0072775660082697,0.0,0.0,0.0,-0.0063693192787468,60.0,0.6503506898880005,-0.0,-6.504033223109218e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,9.17467987164855e-05,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.661393414717168e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,7.135874329833314e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,9.661388321546838e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,0.0004582942056003,287.348388671875,294.1499938964844,288.0375671386719,286.71466064453125,288.6090087890625,288.1185607910156,287.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776025544852,3.2451934472987887e-09,0.0009775992948561,-0.0075538582168519,0.0,0.0,0.0,-0.0064215930178761,60.0,0.6369043588638306,-0.0,-6.516049211313657e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,9.17467987164855e-05,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.661393414717168e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,7.135874329833314e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,9.661388321546838e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,0.0004582942056003,287.348388671875,294.1499938964844,288.0375671386719,286.71466064453125,288.6090087890625,288.1185607910156,287.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776025544852,3.2451934472987887e-09,0.0009775992948561,-0.0075538582168519,0.0,0.0,0.0,-0.0064215930178761,60.0,0.6369043588638306,-0.0,-6.516049211313657e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.180077177006753e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,9.667076665209606e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,7.140072557376698e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.667072299635038e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,0.0004585638234857,287.3465270996094,294.1499938964844,288.02398681640625,286.7025451660156,288.6029663085937,288.1123352050781,287.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781771805137,3.312398799693028e-09,0.0009781739208847,-0.0077299522235989,0.0,0.0,0.0,-0.0064549092203378,60.0,0.6282419562339783,-0.0,-6.523713125261565e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,9.183803922496736e-05,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,9.671001316746695e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,7.142971298890188e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,9.670996223576368e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,0.0004587499715853,287.34527587890625,294.1499938964844,288.0146484375,286.6943054199219,288.598876953125,288.10791015625,287.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785741567611,3.3588034575871006e-09,0.0009785707807168,-0.007851542904973,0.0,0.0,0.0,-0.0064779142849147,60.0,0.622306764125824,-0.0,-6.52900808972845e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.19347075978294e-05,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,9.6811811090447e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,7.150490273488685e-05,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.681176743470132e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,0.0004592328914441,287.3421936035156,294.1499938964844,287.9903869628906,286.6733703613281,288.5885314941406,288.09527587890625,287.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979603617452,3.479177834719848e-09,0.0009796001249924,-0.0081669501960277,0.0,0.0,0.0,-0.0065375892445445,60.0,0.6067453026771545,-0.0,-6.542752117866257e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.19347075978294e-05,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,9.6811811090447e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,7.150490273488685e-05,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.681176743470132e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,0.0004592328914441,287.3421936035156,294.1499938964844,287.9903869628906,286.6733703613281,288.5885314941406,288.09527587890625,287.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979603617452,3.479177834719848e-09,0.0009796001249924,-0.0081669501960277,0.0,0.0,0.0,-0.0065375892445445,60.0,0.6067453026771545,-0.0,-6.542752117866257e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.203619265463205e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.691868035588412e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,7.158383232308552e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.691862942418084e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,0.000459739821963,287.33917236328125,294.1499938964844,287.9649963378906,286.6518859863281,288.577880859375,288.0804443359375,287.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806843008846,3.6055500807208322e-09,0.0009806806920096,-0.0084980707615613,0.0,0.0,0.0,-0.0066002374514937,60.0,0.5903194546699524,-0.0,-6.55719745168426e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.203619265463205e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.691868035588412e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,7.158383232308552e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.691862942418084e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,0.000459739821963,287.33917236328125,294.1499938964844,287.9649963378906,286.6518859863281,288.577880859375,288.0804443359375,287.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806843008846,3.6055500807208322e-09,0.0009806806920096,-0.0084980707615613,0.0,0.0,0.0,-0.0066002374514937,60.0,0.5903194546699524,-0.0,-6.55719745168426e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.208841220242904e-05,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,9.697366476757452e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,7.162443944253027e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.697361383587122e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,0.0004600006504915,287.3376770019531,294.1499938964844,287.9519348144531,286.6409912109375,288.57244873046875,288.0722351074219,287.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812404168769,3.670570292158004e-09,0.0009812366915866,-0.008668434806168,0.0,0.0,0.0,-0.0066324705258011,60.0,0.5818381905555725,-0.0,-6.564635413042198e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.214142482960595e-05,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,9.702948591439052e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,7.166567229432985e-05,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.702944225864484e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,0.000460265437141,287.336181640625,294.1499938964844,287.93865966796875,286.6299743652344,288.5669250488281,288.0635070800781,287.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818049147725,3.736584375246821e-09,0.0009818011894822,-0.0088414037600159,0.0,0.0,0.0,-0.0066651967354118,60.0,0.5732061862945557,-0.0,-6.57219132449427e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.224941459251568e-05,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.714320913190022e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,7.174966594902799e-05,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.714316547615454e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,0.0004608049057424,287.3332214355469,294.1499938964844,287.91162109375,286.60772705078125,288.5556945800781,288.04461669921875,287.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871069687022555e-09,0.0009829512564465,-0.0091937752440571,0.0,0.0,0.0,-0.0067318673245608,60.0,0.5555400252342224,-0.0,-6.587598733176493e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.224941459251568e-05,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.714320913190022e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,7.174966594902799e-05,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.714316547615454e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,0.0004608049057424,287.3332214355469,294.1499938964844,287.91162109375,286.60772705078125,288.5556945800781,288.04461669921875,287.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871069687022555e-09,0.0009829512564465,-0.0091937752440571,0.0,0.0,0.0,-0.0067318673245608,60.0,0.5555400252342224,-0.0,-6.587598733176493e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,9.235922334482892e-05,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,9.725884592626244e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,7.183507113950327e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.725879499455914e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,0.000461353425635,287.33026123046875,294.1499938964844,287.88409423828125,286.5852355957031,288.544189453125,288.0238647460937,287.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813192430376e-09,0.0009841205319389,-0.0095520606264472,0.0,0.0,0.0,-0.0067996568977832,60.0,0.5374403595924377,-0.0,-6.60328325352566e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,9.235922334482892e-05,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,9.725884592626244e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,7.183507113950327e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.725879499455914e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,0.000461353425635,287.33026123046875,294.1499938964844,287.88409423828125,286.5852355957031,288.544189453125,288.0238647460937,287.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813192430376e-09,0.0009841205319389,-0.0095520606264472,0.0,0.0,0.0,-0.0067996568977832,60.0,0.5374403595924377,-0.0,-6.60328325352566e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.247005073120818e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.737554501043633e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,7.19212694093585e-05,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.737549407873304e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,0.0004619070095941,287.3273620605469,294.1499938964844,287.8562316894531,286.56256103515625,288.5323791503906,288.001220703125,287.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.5190080404281616,-0.0,-6.619131909246789e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.247005073120818e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.737554501043633e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,7.19212694093585e-05,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.737549407873304e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,0.0004619070095941,287.3273620605469,294.1499938964844,287.8562316894531,286.56256103515625,288.5323791503906,288.001220703125,287.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.5190080404281616,-0.0,-6.619131909246789e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,9.258109639631584e-05,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,9.749248420121148e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,7.200763502623886e-05,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.749243326950818e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,0.0004624617286026,287.3244934082031,294.1499938964844,287.82830810546875,286.5398254394531,288.520263671875,287.9769287109375,287.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.5004076957702637,-0.0,-6.635031724044893e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,9.258109639631584e-05,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,9.749248420121148e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,7.200763502623886e-05,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.749243326950818e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,0.0004624617286026,287.3244934082031,294.1499938964844,287.82830810546875,286.5398254394531,288.520263671875,287.9769287109375,287.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.5004076957702637,-0.0,-6.635031724044893e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.2636575573124e-05,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.755090286489576e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,7.205078145489097e-05,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.755085193319246e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,0.0004627388261724,287.3230895996094,294.1499938964844,287.8143615722656,286.5284729003906,288.5140686035156,287.9642639160156,287.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4910794198513031,-0.0,-6.642981276172577e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,9.269180736737326e-05,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,9.760905959410592e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,7.209374598460272e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,9.760901593836024e-05,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,0.0004630147304851,287.3216552734375,294.1499938964844,287.80047607421875,286.5171203613281,288.5078430175781,287.9512634277344,287.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372134760022,0.0,0.0,0.0,-0.0070049790665507,60.0,0.4817617237567901,-0.0,-6.650901696048096e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.280151425627992e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,9.772458724910392e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,7.217907113954425e-05,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.772454359335823e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,0.0004635627265088,287.31884765625,294.1499938964844,287.77294921875,286.4945068359375,288.4951477050781,287.92449951171875,287.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601496285064e-09,0.0009888304630294,-0.0109951570630073,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4632105827331543,-0.0,-6.666646612529803e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.280151425627992e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,9.772458724910392e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,7.217907113954425e-05,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.772454359335823e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,0.0004635627265088,287.31884765625,294.1499938964844,287.77294921875,286.4945068359375,288.4951477050781,287.92449951171875,287.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601496285064e-09,0.0009888304630294,-0.0109951570630073,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4632105827331543,-0.0,-6.666646612529803e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.287527791457252e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.780226537259296e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,7.223644206533208e-05,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.780222171684728e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,0.0004639312101062,287.3169860839844,294.1499938964844,287.7545166015625,286.4792175292969,288.48638916015625,287.9057312011719,287.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650465790234648e-09,0.0009896160336211,-0.0112358396872878,0.0,0.0,0.0,-0.0071182483807206,60.0,0.4507172107696533,-0.0,-6.677244357433666e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.290967864217237e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.783848508959636e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,7.226319576147944e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.783844143385068e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,0.0004641030391212,287.31610107421875,294.1499938964844,287.7459716796875,286.4720764160156,288.4822082519531,287.8968200683594,287.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693300414970736e-09,0.0009899822762236,-0.0113480659201741,0.0,0.0,0.0,-0.0071394834667444,60.0,0.4448834657669067,-0.0,-6.68218902433182e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,9.301556565333158e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.794999641599134e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,7.234555232571438e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.794994548428804e-05,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,0.0004646319721359,287.3133544921875,294.1499938964844,287.7196960449219,286.449951171875,288.468994140625,287.8684997558594,287.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825166488586774e-09,0.0009911098750308,-0.0116935493424534,0.0,0.0,0.0,-0.0072048553265631,60.0,0.4269357919692993,-0.0,-6.697421639501044e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,9.301556565333158e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.794999641599134e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,7.234555232571438e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.794994548428804e-05,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,0.0004646319721359,287.3133544921875,294.1499938964844,287.7196960449219,286.449951171875,288.468994140625,287.8684997558594,287.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825166488586774e-09,0.0009911098750308,-0.0116935493424534,0.0,0.0,0.0,-0.0072048553265631,60.0,0.4269357919692993,-0.0,-6.697421639501044e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.31184331420809e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.805831359699368e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,7.242555875563994e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.8058269941248e-05,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0004651458002626,287.3106384277344,294.1499938964844,287.6943664550781,286.42822265625,288.4555969238281,287.8398742675781,287.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953264465257234e-09,0.0009922052267938,-0.0120291551575064,0.0,0.0,0.0,-0.0072683589532971,60.0,0.4094734489917755,-0.0,-6.712235744998908e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.31184331420809e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.805831359699368e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,7.242555875563994e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.8058269941248e-05,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0004651458002626,287.3106384277344,294.1499938964844,287.6943664550781,286.42822265625,288.4555969238281,287.8398742675781,287.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953264465257234e-09,0.0009922052267938,-0.0120291551575064,0.0,0.0,0.0,-0.0072683589532971,60.0,0.4094734489917755,-0.0,-6.712235744998908e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.316852811025456e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,9.811106428969651e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,7.246452150866389e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,9.811102063395084e-05,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,0.0004653960641007,287.3092956542969,294.1499938964844,287.6820983886719,286.4175109863281,288.44879150390625,287.82550048828125,287.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015648341100132e-09,0.0009927387582138,-0.0121925948187708,0.0,0.0,0.0,-0.0072992853820323,60.0,0.4010009765625,-0.0,-6.719455569736965e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.321740071754904e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.816253441385923e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,7.2502538387198e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.816249075811356e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,0.0004656402161344,287.3079528808594,294.1499938964844,287.670166015625,286.4069519042969,288.4419250488281,287.8111877441406,287.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.0073294593021273,60.0,0.392697274684906,-0.0,-6.726504153675705e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.331091860076413e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,9.82610072242096e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,7.257526885950938e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.826096356846392e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,0.0004661073326133,287.3052978515625,294.1499938964844,287.6473083496094,286.3862609863281,288.4281005859375,287.7828369140625,287.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962504452225e-09,0.0009942549513652,-0.0126571338623762,0.0,0.0,0.0,-0.0073871877975761,60.0,0.3767036497592926,-0.0,-6.739999491855998e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.331091860076413e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,9.82610072242096e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,7.257526885950938e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.826096356846392e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,0.0004661073326133,287.3052978515625,294.1499938964844,287.6473083496094,286.3862609863281,288.4281005859375,287.7828369140625,287.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962504452225e-09,0.0009942549513652,-0.0126571338623762,0.0,0.0,0.0,-0.0073871877975761,60.0,0.3767036497592926,-0.0,-6.739999491855998e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,9.33979099499993e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.835261153057218e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,7.264292071340606e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.835256787482648e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,0.000466541852802,287.3027038574219,294.1499938964844,287.6260070800781,286.3662414550781,288.41412353515625,287.75506591796875,287.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282524072803e-09,0.000995181268081,-0.0129409143701195,0.0,0.0,0.0,-0.0074408869259059,60.0,0.3616454899311065,-0.0,-6.75256472959518e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,9.33979099499993e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.835261153057218e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,7.264292071340606e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.835256787482648e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,0.000466541852802,287.3027038574219,294.1499938964844,287.6260070800781,286.3662414550781,288.41412353515625,287.75506591796875,287.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282524072803e-09,0.000995181268081,-0.0129409143701195,0.0,0.0,0.0,-0.0074408869259059,60.0,0.3616454899311065,-0.0,-6.75256472959518e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.347646846435964e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.843533189268784e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,7.270402420544997e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.843529551289976e-05,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,0.000466934259748,287.30010986328125,294.1499938964844,287.6064758300781,286.3469543457031,288.4000244140625,287.7282409667969,287.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399099389791217e-09,0.0009960177121683,-0.0131971752271056,0.0,0.0,0.0,-0.007489379029721,60.0,0.3476547002792358,-0.0,-6.763922044683568e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.347646846435964e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.843533189268784e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,7.270402420544997e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.843529551289976e-05,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,0.000466934259748,287.30010986328125,294.1499938964844,287.6064758300781,286.3469543457031,288.4000244140625,287.7282409667969,287.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399099389791217e-09,0.0009960177121683,-0.0131971752271056,0.0,0.0,0.0,-0.007489379029721,60.0,0.3476547002792358,-0.0,-6.763922044683568e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
