time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437580,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.35447824303992e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.850726928561926e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,7.275715324794874e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,9.85072329058312e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,0.000467275531264,287.2975769042969,294.1499938964844,287.5888977050781,286.3285217285156,288.3858337402344,287.70263671875,287.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3348754942417145,-0.0,-6.773804983595255e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.35447824303992e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.850726928561926e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,7.275715324794874e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,9.85072329058312e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,0.000467275531264,287.2975769042969,294.1499938964844,287.5888977050781,286.3285217285156,288.3858337402344,287.70263671875,287.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3348754942417145,-0.0,-6.773804983595255e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,9.357459930470212e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.853867231868207e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,7.278034900082275e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,9.8538635938894e-05,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,0.0004674244846682,287.2962951660156,294.1499938964844,287.5809020996094,286.3196716308594,288.37872314453125,287.6903686523437,287.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3289807736873626,-0.0,-6.778120820172262e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.360111289424822e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,9.85665901680477e-05,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,7.280096906470135e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.8566546512302e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,0.0004675569070968,287.2950439453125,294.1499938964844,287.573486328125,286.31103515625,288.3716125488281,287.67852783203125,287.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554278370567545e-09,0.0009973447304219,-0.0136037087067961,0.0,0.0,0.0,-0.0075663086026906,60.0,0.3234478831291199,-0.0,-6.781958461488102e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,9.364326251670718e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.861097350949422e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,7.283374725375324e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.861093712970614e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,0.0004677674442064,287.2925720214844,294.1499938964844,287.5604553222656,286.2945861816406,288.3573913574219,287.6562194824219,287.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606735076213454e-09,0.0009977933950722,-0.0137411318719387,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3135217428207397,-0.0,-6.78806060250281e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,9.364326251670718e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.861097350949422e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,7.283374725375324e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.861093712970614e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,0.0004677674442064,287.2925720214844,294.1499938964844,287.5604553222656,286.2945861816406,288.3573913574219,287.6562194824219,287.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606735076213454e-09,0.0009977933950722,-0.0137411318719387,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3135217428207397,-0.0,-6.78806060250281e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.366505400976166e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,9.863392187980936e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,7.285070023499429e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.863387822406366e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,0.0004678762925323,287.2906799316406,294.1499938964844,287.5522766113281,286.2828369140625,288.3466186523437,287.6405334472656,287.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633839617047442e-09,0.0009980251779779,-0.0138121386989951,0.0,0.0,0.0,-0.0076057510450482,60.0,0.3070290684700012,-0.0,-6.791215412249585e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.366999438498168e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,9.863912418950348e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,7.285454194061458e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.86390805337578e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,0.0004679009725805,287.29010009765625,294.1499938964844,287.54998779296875,286.2792663574219,288.3432312011719,287.6358337402344,287.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639980926730459e-09,0.0009980776812881,-0.0138282272964715,0.0,0.0,0.0,-0.0076087955385446,60.0,0.305174857378006,-0.0,-6.79193021824176e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.368561586597934e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,9.865557512966916e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,7.286668551387265e-05,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,9.865553147392347e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,0.0004679790290538,287.2876892089844,294.1499938964844,287.5417785644531,286.2650451660156,288.3291320800781,287.6176147460937,287.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982493938878,5.659386292933277e-09,0.000998243689537,-0.0138790635392069,0.0,0.0,0.0,-0.0076184156350791,60.0,0.2984699010848999,-0.0,-6.794189033598741e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.368561586597934e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,9.865557512966916e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,7.286668551387265e-05,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,9.865553147392347e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,0.0004679790290538,287.2876892089844,294.1499938964844,287.5417785644531,286.2650451660156,288.3291320800781,287.6176147460937,287.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982493938878,5.659386292933277e-09,0.000998243689537,-0.0138790635392069,0.0,0.0,0.0,-0.0076184156350791,60.0,0.2984699010848999,-0.0,-6.794189033598741e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.369684266857804e-05,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.86673912848346e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,7.287541666300967e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.866735490504652e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,0.0004680350830312,287.2852783203125,294.1499938964844,287.5351867675781,286.25177001953125,288.315185546875,287.6017150878906,287.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673314262821805e-09,0.0009983627824112,-0.0139155508950352,0.0,0.0,0.0,-0.0076253204606473,60.0,0.2931148707866668,-0.0,-6.795810492121745e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.369684266857804e-05,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.86673912848346e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,7.287541666300967e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.866735490504652e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,0.0004680350830312,287.2852783203125,294.1499938964844,287.5351867675781,286.25177001953125,288.315185546875,287.6017150878906,287.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673314262821805e-09,0.0009983627824112,-0.0139155508950352,0.0,0.0,0.0,-0.0076253204606473,60.0,0.2931148707866668,-0.0,-6.795810492121745e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.37008298933506e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.867158951237798e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,7.287851622095332e-05,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.86715531325899e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,0.0004680549900513,287.2840881347656,294.1499938964844,287.5325012207031,286.2455139160156,288.3082580566406,287.5945129394531,287.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678252978924547e-09,0.0009984050411731,-0.0139284888282418,0.0,0.0,0.0,-0.007627768907696,60.0,0.2908349633216858,-0.0,-6.796385321194975e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.370360930915922e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.867451444733888e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,7.288067718036473e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.86744780675508e-05,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,0.0004680689016822,287.2829284667969,294.1499938964844,287.5301513671875,286.23944091796875,288.3013916015625,287.5878295898437,287.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374891296029,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2888255715370178,-0.0,-6.796785356755208e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.370577026857065e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.867679182207212e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,7.288236520253122e-05,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.867675544228403e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,0.0004680796992033,287.28057861328125,294.1499938964844,287.52655029296875,286.2279052734375,288.2877502441406,287.5758972167969,287.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329007493716e-09,0.0009984570788219,-0.0139444069936871,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2855544686317444,-0.0,-6.797093021759792e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.370577026857065e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.867679182207212e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,7.288236520253122e-05,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.867675544228403e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,0.0004680796992033,287.28057861328125,294.1499938964844,287.52655029296875,286.2279052734375,288.2877502441406,287.5758972167969,287.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329007493716e-09,0.0009984570788219,-0.0139444069936871,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2855544686317444,-0.0,-6.797093021759792e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.37036529649049e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.867456537904218e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,7.28807135601528e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.867452899925412e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,0.0004680691345129,287.2782897949219,294.1499938964844,287.52423095703125,286.2171325683594,288.2743225097656,287.5658264160156,287.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2832234501838684,-0.0,-6.796778961870586e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.37036529649049e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.867456537904218e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,7.28807135601528e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.867452899925412e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,0.0004680691345129,287.2782897949219,294.1499938964844,287.52423095703125,286.2171325683594,288.2743225097656,287.5658264160156,287.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2832234501838684,-0.0,-6.796778961870586e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,9.369714825879782e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.866771142696962e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,7.287564949365333e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.866767504718156e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,0.0004680366255342,287.2760314941406,294.1499938964844,287.5231018066406,286.20703125,288.2610778808594,287.557373046875,287.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.673474134937351e-09,0.0009983641793951,-0.0139159690588712,0.0,0.0,0.0,-0.0076254000887274,60.0,0.2817083299160003,-0.0,-6.795828966232875e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,9.369714825879782e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.866771142696962e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,7.287564949365333e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.866767504718156e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,0.0004680366255342,287.2760314941406,294.1499938964844,287.5231018066406,286.20703125,288.2610778808594,287.557373046875,287.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.673474134937351e-09,0.0009983641793951,-0.0139159690588712,0.0,0.0,0.0,-0.0076254000887274,60.0,0.2817083299160003,-0.0,-6.795828966232875e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.368640166940168e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.865639731287956e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,7.286729669431224e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,9.865636093309148e-05,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,0.0004679829580709,287.2738037109375,294.1499938964844,287.5230407714844,286.1975402832031,288.2480773925781,287.550537109375,287.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600337750012394e-09,0.0009982492774724,-0.0138807594776153,0.0,0.0,0.0,-0.0076187369413673,60.0,0.2809862792491913,-0.0,-6.794264351128734e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.368640166940168e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.865639731287956e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,7.286729669431224e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,9.865636093309148e-05,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,0.0004679829580709,287.2738037109375,294.1499938964844,287.5230407714844,286.1975402832031,288.2480773925781,287.550537109375,287.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600337750012394e-09,0.0009982492774724,-0.0138807594776153,0.0,0.0,0.0,-0.0076187369413673,60.0,0.2809862792491913,-0.0,-6.794264351128734e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.367946040583774e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.864908497547732e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,7.286189793376252e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,9.864904859568924e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,0.0004679482954088,287.2726745605469,294.1499938964844,287.5233764648437,286.1929931640625,288.2416687011719,287.5477294921875,287.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2809049785137176,-0.0,-6.793254669901216e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.367142774863169e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,9.8640623036772e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,7.285564788617194e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.864058665698394e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,0.0004679081321228,287.2715759277344,294.1499938964844,287.52392578125,286.1885681152344,288.2353210449219,287.5452880859375,287.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317327946424,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2809807658195495,-0.0,-6.792085827100891e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.365205914946272e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,9.862022125162184e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,7.284057937795296e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.862018487183376e-05,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,0.0004678113909903,287.2694091796875,294.1499938964844,287.5256652832031,286.1800537109375,288.2228088378906,287.5413818359375,287.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2815801203250885,-0.0,-6.78927065678181e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.365205914946272e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,9.862022125162184e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,7.284057937795296e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.862018487183376e-05,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,0.0004678113909903,287.2694091796875,294.1499938964844,287.5256652832031,286.1800537109375,288.2228088378906,287.5413818359375,287.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2815801203250885,-0.0,-6.78927065678181e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,9.3632799689658e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,9.859994315775113e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,7.282559818122536e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.859990677796304e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,0.0004677152028307,287.2676086425781,294.1499938964844,287.5276794433594,286.1732177734375,288.2125244140625,287.5390319824219,287.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.593095764311329e-09,0.0009976769797503,-0.0137053998187184,0.0,0.0,0.0,-0.0075855529867112,60.0,0.2824842631816864,-0.0,-6.786473960573859e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,9.36287542572245e-05,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,9.85956794465892e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,7.282244769157842e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.859564306680112e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,0.0004676949756685,287.26727294921875,294.1499938964844,287.5281066894531,286.17193603515625,288.2105712890625,287.5386962890625,287.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044693638494e-09,0.0009976337896659,-0.0136921685189008,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2826977968215942,-0.0,-6.785886341731384e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,9.36012584134005e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,9.856672841124237e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,7.280106365215033e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.85666920314543e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,0.0004675576346926,287.26513671875,294.1499938964844,287.5311889648437,286.16412353515625,288.1986083984375,287.5370483398437,287.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.5537370258207375e-09,0.0009973404230549,-0.013602290302515,0.0,0.0,0.0,-0.0075660413131117,60.0,0.2842563390731811,-0.0,-6.78189522318462e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,9.36012584134005e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,9.856672841124237e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,7.280106365215033e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.85666920314543e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,0.0004675576346926,287.26513671875,294.1499938964844,287.5311889648437,286.16412353515625,288.1986083984375,287.5370483398437,287.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.5537370258207375e-09,0.0009973404230549,-0.013602290302515,0.0,0.0,0.0,-0.0075660413131117,60.0,0.2842563390731811,-0.0,-6.78189522318462e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,9.356973168905824e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,9.853352821664883e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,7.277654367499053e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,9.853349183686078e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,0.000467400153866,287.2630615234375,294.1499938964844,287.53472900390625,286.1565246582031,288.1868896484375,287.5364074707031,287.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970096871256,5.514408041307206e-09,0.0009970040991902,-0.0134992580860853,0.0,0.0,0.0,-0.0075465445406734,60.0,0.2861960232257843,-0.0,-6.777322170137269e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,9.356973168905824e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,9.853352821664883e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,7.277654367499053e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,9.853349183686078e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,0.000467400153866,287.2630615234375,294.1499938964844,287.53472900390625,286.1565246582031,288.1868896484375,287.5364074707031,287.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970096871256,5.514408041307206e-09,0.0009970040991902,-0.0134992580860853,0.0,0.0,0.0,-0.0075465445406734,60.0,0.2861960232257843,-0.0,-6.777322170137269e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,9.355253132525831e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,9.851541835814714e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,7.276317046489567e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,9.851538197835907e-05,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294677734375,0.0,0.0,0.0004673142393585,287.26202392578125,294.1499938964844,287.5366516113281,286.1528015136719,288.18115234375,287.53643798828125,287.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954535668559e-09,0.000996820628643,-0.0134430546313524,0.0,0.0,0.0,-0.0075359088368713,60.0,0.287285178899765,-0.0,-6.774827454592014e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,9.353428322356194e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,9.849620255408809e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,7.27489750715904e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.84961661743e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,0.0004672230861615,287.2610168457031,294.1499938964844,287.5386657714844,286.14910888671875,288.17547607421875,287.5366516113281,287.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470194963663744e-09,0.0009966260986402,-0.0133834304288029,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2884358167648315,-0.0,-6.772182103986779e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,9.34949639486149e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.845479507930575e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,7.271839422173798e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,9.84547586995177e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,0.0004670266935136,287.25897216796875,294.1499938964844,287.5428466796875,286.1417541503906,288.1643371582031,287.5375671386719,287.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2908682823181152,-0.0,-6.76648426178872e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,9.34949639486149e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.845479507930575e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,7.271839422173798e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,9.84547586995177e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,0.0004670266935136,287.25897216796875,294.1499938964844,287.5428466796875,286.1417541503906,288.1643371582031,287.5375671386719,287.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2908682823181152,-0.0,-6.76648426178872e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,9.345197031507269e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,9.84095167950727e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,7.268494664458558e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,9.840948041528463e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,0.0004668119072448,287.2569885253906,294.1499938964844,287.5471496582031,286.13446044921875,288.1534118652344,287.5390319824219,287.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957535658031,5.367537525557964e-09,0.0009957482106983,-0.0131144896149635,0.0,0.0,0.0,-0.0074737342074513,60.0,0.2934429943561554,-0.0,-6.760256354709783e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,9.345197031507269e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,9.84095167950727e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,7.268494664458558e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,9.840948041528463e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,0.0004668119072448,287.2569885253906,294.1499938964844,287.5471496582031,286.13446044921875,288.1534118652344,287.5390319824219,287.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957535658031,5.367537525557964e-09,0.0009957482106983,-0.0131144896149635,0.0,0.0,0.0,-0.0074737342074513,60.0,0.2934429943561554,-0.0,-6.760256354709783e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,9.340557880932464e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,9.836065873969346e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219909667969,0.0,0.0,7.264886517077684e-05,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219909667969,0.0,0.0,9.8360629635863e-05,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,0.0004665801825467,287.2550048828125,294.1499938964844,287.551513671875,286.1270751953125,288.14276123046875,287.54107666015625,287.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309690020993685e-09,0.0009952535619959,-0.0129629401490092,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2960758209228515,-0.0,-6.753540304771377e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
