time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439920,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,9.340557880932464e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,9.836065873969346e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219909667969,0.0,0.0,7.264886517077684e-05,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219909667969,0.0,0.0,9.8360629635863e-05,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,0.0004665801825467,287.2550048828125,294.1499938964844,287.551513671875,286.1270751953125,288.14276123046875,287.54107666015625,287.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309690020993685e-09,0.0009952535619959,-0.0129629401490092,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2960758209228515,-0.0,-6.753540304771377e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,9.335605864180252e-05,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,9.830851922743022e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,7.261035352712497e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,9.830848284764215e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,0.0004663328290916,287.2530517578125,294.1499938964844,287.5557556152344,286.1195678710937,288.13238525390625,287.5434875488281,287.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2986823320388794,-0.0,-6.746376612909445e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,9.335605864180252e-05,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,9.830851922743022e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,7.261035352712497e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,9.830848284764215e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,0.0004663328290916,287.2530517578125,294.1499938964844,287.5557556152344,286.1195678710937,288.13238525390625,287.5434875488281,287.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2986823320388794,-0.0,-6.746376612909445e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,9.333022899227215e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,9.82813144219108e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,7.25902573321946e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,9.828128531808034e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,0.0004662038118112,287.2521057128906,294.1499938964844,287.5578308105469,286.1157531738281,288.1272888183594,287.5448303222656,287.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944554185494,5.215742504560694e-09,0.0009944502962753,-0.0127168139442801,0.0,0.0,0.0,-0.0073984833434224,60.0,0.2999483644962311,-0.0,-6.742641289747553e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,9.3303773610387e-05,298.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,9.825345478020608e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,7.256968092406169e-05,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,9.825342567637564e-05,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,0.0004660716513171,287.2511291503906,294.1499938964844,287.559814453125,286.1118469238281,288.1222839355469,287.5462341308594,287.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.182757334409871e-09,0.0009941682219505,-0.0126303974539041,0.0,0.0,0.0,-0.007382130715996,60.0,0.3011772036552429,-0.0,-6.738816438200956e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,9.3249196652323e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,9.819598199101164e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,7.252723298734054e-05,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,9.81959528871812e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,0.0004657990357372,287.2492370605469,294.1499938964844,287.56353759765625,286.1038818359375,288.1124267578125,287.54913330078125,287.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114713541587434e-09,0.000993586378172,-0.0124521320685744,0.0,0.0,0.0,-0.0073483986780047,60.0,0.3034916222095489,-0.0,-6.730929413834019e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,9.3249196652323e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,9.819598199101164e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,7.252723298734054e-05,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,9.81959528871812e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,0.0004657990357372,287.2492370605469,294.1499938964844,287.56353759765625,286.1038818359375,288.1124267578125,287.54913330078125,287.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114713541587434e-09,0.000993586378172,-0.0124521320685744,0.0,0.0,0.0,-0.0073483986780047,60.0,0.3034916222095489,-0.0,-6.730929413834019e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.319731179857628e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,9.814134682528676e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,7.248688052641228e-05,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,9.814131044549868e-05,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,0.000465539866127,287.2475280761719,294.1499938964844,287.56658935546875,286.0962219238281,288.10357666015625,287.5518798828125,287.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050026619102255e-09,0.0009930331725627,-0.0122826611623168,0.0,0.0,0.0,-0.007316330447793,60.0,0.3053865730762481,-0.0,-6.723436030142693e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,9.319274249719456e-05,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,9.813653014134616e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,7.248332258313894e-05,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,9.81365010375157e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31298828125,0.0,0.0,0.0004655170196201,287.24737548828125,294.1499938964844,287.5668334960937,286.0955505371094,288.1028137207031,287.5520935058594,287.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044328066361459e-09,0.0009929845109581,-0.0122677320614457,0.0,0.0,0.0,-0.0073135057464241,60.0,0.3055392503738403,-0.0,-6.722776646483909e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,9.313492773799226e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,9.807564492803068e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,7.243834988912567e-05,297.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,9.80756158242002e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,0.0004652282223105,287.2455444335937,294.1499938964844,287.569580078125,286.0868225097656,288.09344482421875,287.5550231933594,287.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972248390799905e-09,0.0009923680918291,-0.0120788915082812,0.0,0.0,0.0,-0.0072777727618813,60.0,0.3072441220283508,-0.0,-6.714432032595141e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,9.313492773799226e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,9.807564492803068e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,7.243834988912567e-05,297.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,9.80756158242002e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,0.0004652282223105,287.2455444335937,294.1499938964844,287.569580078125,286.0868225097656,288.09344482421875,287.5550231933594,287.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972248390799905e-09,0.0009923680918291,-0.0120788915082812,0.0,0.0,0.0,-0.0072777727618813,60.0,0.3072441220283508,-0.0,-6.714432032595141e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,9.307626896770672e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,9.801387932384388e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,7.239272963488474e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,9.80138429440558e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,0.0004649352049455,287.2437438964844,294.1499938964844,287.5716247558594,286.0776062011719,288.08428955078125,287.55780029296875,287.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.3085252344608307,-0.0,-6.705972310783181e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,9.307626896770672e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,9.801387932384388e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,7.239272963488474e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,9.80138429440558e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,0.0004649352049455,287.2437438964844,294.1499938964844,287.5716247558594,286.0776062011719,288.08428955078125,287.55780029296875,287.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.3085252344608307,-0.0,-6.705972310783181e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,9.304679406341164e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,9.798284008866176e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,7.236980309244245e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,9.798280370887368e-05,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,0.0004647879686672,287.24285888671875,294.1499938964844,287.5723571777344,286.0727844238281,288.0798034667969,287.55908203125,287.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.3089784383773803,-0.0,-6.701723265223336e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,9.301729733124375e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,9.79517790256068e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,7.234686199808493e-05,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,9.795174264581874e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067626953125,0.0,0.0,0.0004646406450774,287.2419738769531,294.1499938964844,287.5729064941406,286.0678100585937,288.0753479003906,287.560302734375,287.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607913261365e-09,0.0009911141823977,-0.011694704182446,0.0,0.0,0.0,-0.0072050765156745,60.0,0.3093009293079376,-0.0,-6.697472798578019e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,9.295850759372116e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,9.788986790226772e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,7.230113260447979e-05,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,9.788983879843728e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,0.0004643469874281,287.2402038574219,294.1499938964844,287.5732727050781,286.0574035644531,288.0665588378906,287.5624389648437,287.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.3095089197158813,-0.0,-6.689003839710497e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,9.295850759372116e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,9.788986790226772e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,7.230113260447979e-05,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,9.788983879843728e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,0.0004643469874281,287.2402038574219,294.1499938964844,287.5732727050781,286.0574035644531,288.0665588378906,287.5624389648437,287.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.3095089197158813,-0.0,-6.689003839710497e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,9.29003072087653e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,9.782857523532584e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,7.225586887216195e-05,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,9.78285461314954e-05,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,0.0004640562401618,287.2384948730469,294.1499938964844,287.5726318359375,286.0462951660156,288.05792236328125,287.56414794921875,287.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679763243586876e-09,0.0009898670250549,-0.011312598362565,0.0,0.0,0.0,-0.0071327746845781,60.0,0.3090876936912536,-0.0,-6.680625830313147e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,9.29003072087653e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,9.782857523532584e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,7.225586887216195e-05,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,9.78285461314954e-05,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,0.0004640562401618,287.2384948730469,294.1499938964844,287.5726318359375,286.0462951660156,288.05792236328125,287.56414794921875,287.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679763243586876e-09,0.0009898670250549,-0.011312598362565,0.0,0.0,0.0,-0.0071327746845781,60.0,0.3090876936912536,-0.0,-6.680625830313147e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,9.284314000979066e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,9.776837396202608e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,7.221140549518168e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,9.776835213415323e-05,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,0.0004637707024812,287.2367858886719,294.1499938964844,287.5708312988281,286.034423828125,288.0494384765625,287.5653076171875,287.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.3079336285591125,-0.0,-6.67240200868946e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,9.284314000979066e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,9.776837396202608e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,7.221140549518168e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,9.776835213415323e-05,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,0.0004637707024812,287.2367858886719,294.1499938964844,287.5708312988281,286.034423828125,288.0494384765625,287.5653076171875,287.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.3079336285591125,-0.0,-6.67240200868946e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2988586425781,0.0,0.0,9.278736979467794e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991638183594,0.0,0.0,9.7709649708122e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29913330078125,0.0,0.0,7.216802623588592e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,9.770962060429156e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,0.0004634921206161,287.235107421875,294.1499938964844,287.5678100585937,286.021728515625,288.0410461425781,287.5658569335937,287.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538972753209691e-09,0.0009886630577966,-0.010943729430437,0.0,0.0,0.0,-0.0070629785768687,60.0,0.3059969544410705,-0.0,-6.664383533916407e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2988586425781,0.0,0.0,9.278736979467794e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991638183594,0.0,0.0,9.7709649708122e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29913330078125,0.0,0.0,7.216802623588592e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,9.770962060429156e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,0.0004634921206161,287.235107421875,294.1499938964844,287.5678100585937,286.021728515625,288.0410461425781,287.5658569335937,287.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538972753209691e-09,0.0009886630577966,-0.010943729430437,0.0,0.0,0.0,-0.0070629785768687,60.0,0.3059969544410705,-0.0,-6.664383533916407e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,9.275996853830291e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,9.768079326022416e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,7.214671495603397e-05,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,9.768076415639372e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,0.0004633552453014,287.2342834472656,294.1499938964844,287.5657653808594,286.0150146484375,288.036865234375,287.5658874511719,287.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542302623391,0.0,0.0,0.0,-0.0070460443384945,60.0,0.3046963512897491,-0.0,-6.660445706074827e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,9.273309842683376e-05,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,9.7652489785105e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,7.212581112980843e-05,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,9.765246795723216e-05,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968444824219,0.0,0.0,0.0004632209893316,287.23345947265625,294.1499938964844,287.5633850097656,286.0080871582031,288.03271484375,287.565673828125,287.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471310433018516e-09,0.0009880844736471,-0.0107664531096816,0.0,0.0,0.0,-0.0070294355973601,60.0,0.3031579852104187,-0.0,-6.656584616848704e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,9.268076973967254e-05,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,9.759738895809278e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,7.20851166988723e-05,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,9.759735985426232e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,0.0004629596078302,287.2318420410156,294.1499938964844,287.5574951171875,285.9934997558594,288.02447509765625,287.5646667480469,287.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.4060772808052215e-09,0.0009875266114249,-0.0105955405160784,0.0,0.0,0.0,-0.0069970963522791,60.0,0.2993609309196472,-0.0,-6.649069916875305e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,9.268076973967254e-05,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,9.759738895809278e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,7.20851166988723e-05,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,9.759735985426232e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,0.0004629596078302,287.2318420410156,294.1499938964844,287.5574951171875,285.9934997558594,288.02447509765625,287.5646667480469,287.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.4060772808052215e-09,0.0009875266114249,-0.0105955405160784,0.0,0.0,0.0,-0.0069970963522791,60.0,0.2993609309196472,-0.0,-6.649069916875305e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,9.263041283702478e-05,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933959960937,0.0,0.0,9.75443617790006e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,7.204595021903515e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933349609375,0.0,0.0,9.754433995112775e-05,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,0.0004627080925274,287.230224609375,294.1499938964844,287.54998779296875,285.97784423828125,288.0162353515625,287.5628356933594,287.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.3433012741900265e-09,0.000986989820376,-0.010431065224111,0.0,0.0,0.0,-0.0069659757427871,60.0,0.2945909798145294,-0.0,-6.641842276167155e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,9.263041283702478e-05,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933959960937,0.0,0.0,9.75443617790006e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,7.204595021903515e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933349609375,0.0,0.0,9.754433995112775e-05,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,0.0004627080925274,287.230224609375,294.1499938964844,287.54998779296875,285.97784423828125,288.0162353515625,287.5628356933594,287.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.3433012741900265e-09,0.000986989820376,-0.010431065224111,0.0,0.0,0.0,-0.0069659757427871,60.0,0.2945909798145294,-0.0,-6.641842276167155e-08,0.0,283.16815185546875,287.1300048828125,291.5479431152344,291.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.373604270836852e-21,4.186802135418426e-21,4.186802135418426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
