time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08349609375,0.0,0.0,9.482402674620972e-05,296.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08349609375,0.0,0.0,9.985426004277542e-05,296.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08349609375,0.0,0.0,7.375201676040888e-05,296.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08349609375,0.0,0.0,9.985426004277542e-05,296.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08349609375,0.0,0.0,0.0004736656264867,293.065185546875,294.1499938964844,285.3500061035156,285.3500061035156,285.9390563964844,285.3496398925781,292.7455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103386593982,7.073009289371157e-09,0.0010103315580636,-0.0175820551812648,0.0,0.0,0.0,-0.0083192102611064,60.0,-5.132870674133301,-0.0,-6.959748333201787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,9.483639587415382e-05,296.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,9.986729128286242e-05,296.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,7.376163557637483e-05,296.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,9.986729128286242e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,0.0004737274139188,293.0641784667969,294.1499938964844,285.3500061035156,285.3500061035156,285.93377685546875,285.34967041015625,292.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.088419629042164e-09,0.0010104633402079,-0.0176224168390035,0.0,0.0,0.0,-0.0083268489688634,60.0,-5.132160663604736,-0.0,-6.961563769891654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,9.486222552368416e-05,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,9.989448881242424e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,7.37817317713052e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,9.989448881242424e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,0.000473856460303,293.0621643066406,294.1499938964844,285.3500061035156,285.3500061035156,285.92333984375,285.3497619628906,292.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107456473633,7.120602329990788e-09,0.0010107385460287,-0.0177067127078771,0.0,0.0,0.0,-0.0083428034558892,60.0,-5.130828857421875,-0.0,-6.965356647015143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,9.486222552368416e-05,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,9.989448881242424e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,7.37817317713052e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,9.989448881242424e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,0.000473856460303,293.0621643066406,294.1499938964844,285.3500061035156,285.3500061035156,285.92333984375,285.3497619628906,292.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107456473633,7.120602329990788e-09,0.0010107385460287,-0.0177067127078771,0.0,0.0,0.0,-0.0083428034558892,60.0,-5.130828857421875,-0.0,-6.965356647015143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,9.488796058576554e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,9.992159175453708e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,7.380174793070182e-05,296.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,9.992159175453708e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,0.0004739850119221,293.06011962890625,294.1499938964844,285.3500061035156,285.3500061035156,285.9131164550781,285.3498229980469,292.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110199218615,7.152668235477222e-09,0.0010110128205269,-0.0177907012403011,0.0,0.0,0.0,-0.0083587002009153,60.0,-5.129549026489258,-0.0,-6.969136734369388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,9.488796058576554e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,9.992159175453708e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,7.380174793070182e-05,296.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,9.992159175453708e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,0.0004739850119221,293.06011962890625,294.1499938964844,285.3500061035156,285.3500061035156,285.9131164550781,285.3498229980469,292.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110199218615,7.152668235477222e-09,0.0010110128205269,-0.0177907012403011,0.0,0.0,0.0,-0.0083587002009153,60.0,-5.129549026489258,-0.0,-6.969136734369388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,9.491187665844336e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,9.994677384383976e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,7.382035255432129e-05,296.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,9.994677384383976e-05,296.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,0.0004741044831462,293.0580749511719,294.1499938964844,285.3500061035156,285.3500061035156,285.9030456542969,285.349853515625,292.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011274755001,7.182466177368951e-09,0.0010112675372511,-0.017868747934699,0.0,0.0,0.0,-0.0083734719082713,60.0,-5.128232955932617,-0.0,-6.972650368197719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,9.491187665844336e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,9.994677384383976e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,7.382035255432129e-05,296.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,9.994677384383976e-05,296.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,0.0004741044831462,293.0580749511719,294.1499938964844,285.3500061035156,285.3500061035156,285.9030456542969,285.349853515625,292.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011274755001,7.182466177368951e-09,0.0010112675372511,-0.017868747934699,0.0,0.0,0.0,-0.0083734719082713,60.0,-5.128232955932617,-0.0,-6.972650368197719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,9.49313398450613e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,9.996727021643892e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,7.383548654615879e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,9.996727021643892e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,0.0004742016899399,293.0559997558594,294.1499938964844,285.3500061035156,285.3500061035156,285.8931884765625,285.34991455078125,292.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114820906892,7.206713448226765e-09,0.0010114749893546,-0.0179322585463523,0.0,0.0,0.0,-0.0083854924887418,60.0,-5.126744747161865,-0.0,-6.975510302709155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,9.49313398450613e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,9.996727021643892e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,7.383548654615879e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,9.996727021643892e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,0.0004742016899399,293.0559997558594,294.1499938964844,285.3500061035156,285.3500061035156,285.8931884765625,285.34991455078125,292.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114820906892,7.206713448226765e-09,0.0010114749893546,-0.0179322585463523,0.0,0.0,0.0,-0.0083854924887418,60.0,-5.126744747161865,-0.0,-6.975510302709155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,9.493932157056406e-05,296.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,9.99756739474833e-05,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,7.384169293800369e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,9.99756739474833e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,0.0004742415621876,293.0549621582031,294.1499938964844,285.3500061035156,285.3500061035156,285.8883056640625,285.34991455078125,292.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115671902894,7.216657493813727e-09,0.0010115599725395,-0.017958303913474,0.0,0.0,0.0,-0.0083904229104518,60.0,-5.125924587249756,-0.0,-6.976683408765896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0742492675781,0.0,0.0,9.494504774920642e-05,296.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0742492675781,0.0,0.0,9.998171299230307e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0742492675781,0.0,0.0,7.384615310002118e-05,296.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0742492675781,0.0,0.0,9.998171299230307e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0742492675781,0.0,0.0,0.0004742702003568,293.05389404296875,294.1499938964844,285.3500061035156,285.3500061035156,285.88348388671875,285.34991455078125,292.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116283083334,7.2237975601296975e-09,0.0010116210905835,-0.0179770048707723,0.0,0.0,0.0,-0.0083939619362354,60.0,-5.125008583068848,-0.0,-6.977525401907769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,9.49505265452899e-05,296.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,9.99874755507335e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,7.385040953522548e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,9.99874755507335e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,0.0004742975288536,293.0517883300781,294.1499938964844,285.3500061035156,285.3500061035156,285.8739318847656,285.3499450683594,292.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116866324096,7.230617882214574e-09,0.0010116794146597,-0.0179948676377534,0.0,0.0,0.0,-0.0083973435685038,60.0,-5.122926712036133,-0.0,-6.978330446827385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,9.49505265452899e-05,296.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,9.99874755507335e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,7.385040953522548e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,9.99874755507335e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,0.0004742975288536,293.0517883300781,294.1499938964844,285.3500061035156,285.3500061035156,285.8739318847656,285.3499450683594,292.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116866324096,7.230617882214574e-09,0.0010116794146597,-0.0179948676377534,0.0,0.0,0.0,-0.0083973435685038,60.0,-5.122926712036133,-0.0,-6.978330446827385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,9.494543337495998e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,9.998211316997184e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,7.384645141428337e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,9.998211316997184e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,0.0004742721212096,293.0496520996094,294.1499938964844,285.3500061035156,285.3500061035156,285.86456298828125,285.3499450683594,292.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116323828697,7.224276732387125e-09,0.0010116251651197,-0.0179782602936029,0.0,0.0,0.0,-0.0083942003548145,60.0,-5.12033224105835,-0.0,-6.97758224532663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,9.494543337495998e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,9.998211316997184e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,7.384645141428337e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,9.998211316997184e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,0.0004742721212096,293.0496520996094,294.1499938964844,285.3500061035156,285.3500061035156,285.86456298828125,285.3499450683594,292.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116323828697,7.224276732387125e-09,0.0010116251651197,-0.0179782602936029,0.0,0.0,0.0,-0.0083942003548145,60.0,-5.12033224105835,-0.0,-6.97758224532663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691833496094,0.0,0.0,9.492941899225116e-05,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691833496094,0.0,0.0,9.996524750022218e-05,296.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691833496094,0.0,0.0,7.383399497484788e-05,296.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691833496094,0.0,0.0,9.996524750022218e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691833496094,0.0,0.0,0.0004741921147797,293.0477600097656,294.1499938964844,285.3500061035156,285.3500061035156,285.8564758300781,285.3499755859375,292.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114618344232,7.204322027831722e-09,0.0010114546166732,-0.0179259944707155,0.0,0.0,0.0,-0.0083843078464269,60.0,-5.117501735687256,-0.0,-6.975228217243058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,9.49263630900532e-05,296.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,9.996203152695672e-05,296.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,7.383161573670805e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,9.996203152695672e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,0.0004741768352687,293.0474853515625,294.1499938964844,285.3500061035156,285.3500061035156,285.8553771972656,285.3499755859375,292.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114292381331,7.200516627392517e-09,0.0010114220203831,-0.0179160255938768,0.0,0.0,0.0,-0.0083824209868907,60.0,-5.11708402633667,-0.0,-6.974779154234056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,9.489314834354444e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,9.992705599870531e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,7.380577881122008e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,9.992705599870531e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,0.0004740109143313,293.0453186035156,294.1499938964844,285.3500061035156,285.3500061035156,285.8463439941406,285.3499755859375,292.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110753355547,7.15913150983738e-09,0.0010110682342201,-0.0178076289594173,0.0,0.0,0.0,-0.0083619048818945,60.0,-5.113063812255859,-0.0,-6.969899146724856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,9.489314834354444e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,9.992705599870531e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,7.380577881122008e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,9.992705599870531e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,0.0004740109143313,293.0453186035156,294.1499938964844,285.3500061035156,285.3500061035156,285.8463439941406,285.3499755859375,292.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110753355547,7.15913150983738e-09,0.0010110682342201,-0.0178076289594173,0.0,0.0,0.0,-0.0083619048818945,60.0,-5.113063812255859,-0.0,-6.969899146724856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,9.487100032856688e-05,296.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,9.990372927859426e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,7.378855661954731e-05,296.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,9.990372927859426e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,0.0004739002906717,293.0442199707031,294.1499938964844,285.3500061035156,285.3500061035156,285.8418884277344,285.3499755859375,292.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108394781127,7.131537582694136e-09,0.0010108323767781,-0.0177353546023368,0.0,0.0,0.0,-0.0083482265472412,60.0,-5.110773086547852,-0.0,-6.96664557153781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,9.484488691668956e-05,296.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,9.987623343477026e-05,296.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,7.376824214588851e-05,296.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,9.987623343477026e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,0.0004737698473036,293.0431213378906,294.1499938964844,285.3500061035156,285.3500061035156,285.8374938964844,285.3499755859375,292.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105612454935,7.09900405126973e-09,0.0010105541441589,-0.0176501404494047,0.0,0.0,0.0,-0.008332097902894,60.0,-5.108272075653076,-0.0,-6.962811482935649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,9.478214633418248e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,9.981016046367586e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,7.371944229817018e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,9.981016046367586e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,0.0004734564281534,293.0409240722656,294.1499938964844,285.3500061035156,285.3500061035156,285.82879638671875,285.3499755859375,292.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098927887156,7.020833248105873e-09,0.001009885687381,-0.0174453891813755,0.0,0.0,0.0,-0.0082933455705642,60.0,-5.102748870849609,-0.0,-6.953602138537462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,9.478214633418248e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,9.981016046367586e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,7.371944229817018e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,9.981016046367586e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,0.0004734564281534,293.0409240722656,294.1499938964844,285.3500061035156,285.3500061035156,285.82879638671875,285.3499755859375,292.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098927887156,7.020833248105873e-09,0.001009885687381,-0.0174453891813755,0.0,0.0,0.0,-0.0082933455705642,60.0,-5.102748870849609,-0.0,-6.953602138537462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,9.470769873587416e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,9.973176202038304e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,7.366154022747651e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,9.973176202038304e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,0.0004730845394078,293.0386962890625,294.1499938964844,285.3500061035156,285.3500061035156,285.8202514648437,285.3499755859375,292.697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090995347127,6.928078555290541e-09,0.0010090926662087,-0.0172024369239807,0.0,0.0,0.0,-0.0082473624497652,60.0,-5.096486568450928,-0.0,-6.942682517774301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,9.470769873587416e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,9.973176202038304e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,7.366154022747651e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,9.973176202038304e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,0.0004730845394078,293.0386962890625,294.1499938964844,285.3500061035156,285.3500061035156,285.8202514648437,285.3499755859375,292.697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090995347127,6.928078555290541e-09,0.0010090926662087,-0.0172024369239807,0.0,0.0,0.0,-0.0082473624497652,60.0,-5.096486568450928,-0.0,-6.942682517774301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,9.462243906455114e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,9.964198397938162e-05,296.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,7.359523442573845e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,9.964198397938162e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,0.0004726586921606,293.03643798828125,294.1499938964844,285.3500061035156,285.3500061035156,285.8118896484375,285.3500061035156,292.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081912623718,6.821860853989392e-09,0.0010081843938678,-0.0169242173433303,0.0,0.0,0.0,-0.008194706402719,60.0,-5.089619159698486,-0.0,-6.930189044851431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,9.462243906455114e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,9.964198397938162e-05,296.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,7.359523442573845e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,9.964198397938162e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,0.0004726586921606,293.03643798828125,294.1499938964844,285.3500061035156,285.3500061035156,285.8118896484375,285.3500061035156,292.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081912623718,6.821860853989392e-09,0.0010081843938678,-0.0169242173433303,0.0,0.0,0.0,-0.008194706402719,60.0,-5.089619159698486,-0.0,-6.930189044851431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,9.452902304474264e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,9.954361303243786e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,7.35225694370456e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,9.954361303243786e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,0.000472192041343,293.0341796875,294.1499938964844,285.3500061035156,285.3500061035156,285.8036804199219,285.3500061035156,292.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071957949548,6.705468624801369e-09,0.0010071891592815,-0.0166193433105945,0.0,0.0,0.0,-0.0081370063126087,60.0,-5.082276344299316,-0.0,-6.91651109718805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,9.452902304474264e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,9.954361303243786e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,7.35225694370456e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,9.954361303243786e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,0.000472192041343,293.0341796875,294.1499938964844,285.3500061035156,285.3500061035156,285.8036804199219,285.3500061035156,292.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071957949548,6.705468624801369e-09,0.0010071891592815,-0.0166193433105945,0.0,0.0,0.0,-0.0081370063126087,60.0,-5.082276344299316,-0.0,-6.91651109718805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,9.44803177844733e-05,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,9.949232480721548e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,7.348469080170617e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,9.949232480721548e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,0.0004719487624242,293.0330505371094,294.1499938964844,285.3500061035156,285.3500061035156,285.79962158203125,285.3500061035156,292.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066769318655,6.644791827881136e-09,0.0010066702961921,-0.0164604038000106,0.0,0.0,0.0,-0.0081069255247712,60.0,-5.078447818756104,-0.0,-6.909386485176583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560302734375,0.0,0.0,9.443037561140954e-05,296.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560302734375,0.0,0.0,9.943973418558016e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560302734375,0.0,0.0,7.344584446400404e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560302734375,0.0,0.0,9.943973418558016e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560302734375,0.0,0.0,0.0004716992843896,293.03192138671875,294.1499938964844,285.3500061035156,285.3500061035156,285.7956237792969,285.3500061035156,292.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061447974294,6.582568268242994e-09,0.0010061382781714,-0.0162974148988723,0.0,0.0,0.0,-0.0080760791897773,60.0,-5.074550628662109,-0.0,-6.90208352693844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,0.000471189210657,293.02960205078125,294.1499938964844,285.3500061035156,285.3500061035156,285.7877197265625,285.3500061035156,292.6830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455346923672778e-09,0.0010050503769889,-0.015964163467288,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066601276397705,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,0.000471189210657,293.02960205078125,294.1499938964844,285.3500061035156,285.3500061035156,285.7877197265625,285.3500061035156,292.6830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455346923672778e-09,0.0010050503769889,-0.015964163467288,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066601276397705,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,0.0004706723266281,293.0273132324219,294.1499938964844,285.3500061035156,285.3500061035156,285.7799377441406,285.3500061035156,292.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326433599213033e-09,0.0010039480403065,-0.0156264752149581,0.0,0.0,0.0,-0.0079491017386317,60.0,-5.058532238006592,-0.0,-6.872063096352576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,0.0004706723266281,293.0273132324219,294.1499938964844,285.3500061035156,285.3500061035156,285.7799377441406,285.3500061035156,292.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326433599213033e-09,0.0010039480403065,-0.0156264752149581,0.0,0.0,0.0,-0.0079491017386317,60.0,-5.058532238006592,-0.0,-6.872063096352576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503234863281,0.0,0.0,9.41231774049811e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503234863281,0.0,0.0,9.911623783409595e-05,296.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503234863281,0.0,0.0,7.320691656786948e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503234863281,0.0,0.0,9.911623783409595e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503234863281,0.0,0.0,0.0004701647849287,293.02508544921875,294.1499938964844,285.3500061035156,285.3500061035156,285.77264404296875,285.3500061035156,292.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.199837976339495e-09,0.0010028654942288,-0.0152948535978794,0.0,0.0,0.0,-0.0078863427042961,60.0,-5.050706386566162,-0.0,-6.85724970139745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502624511719,0.0,0.0,9.411883365828544e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502624511719,0.0,0.0,9.911166125675663e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502624511719,0.0,0.0,7.32035405235365e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502624511719,0.0,0.0,9.911166125675663e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502624511719,0.0,0.0,0.0004701430734712,293.0249938964844,294.1499938964844,285.3500061035156,285.3500061035156,285.7723388671875,285.3500061035156,292.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194424084782213e-09,0.0010028192773461,-0.0152806704863905,0.0,0.0,0.0,-0.0078836595639586,60.0,-5.0503764152526855,-0.0,-6.85661660781989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,9.400876297149809e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,9.899574797600508e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,9.899574797600508e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,0.0004695932148024,293.02264404296875,294.1499938964844,285.3500061035156,285.3500061035156,285.7648620605469,285.3500061035156,292.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057284451799205e-09,0.001001646509394,-0.0149214230477809,0.0,0.0,0.0,-0.0078156730160117,60.0,-5.042013645172119,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,9.400876297149809e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,9.899574797600508e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,9.899574797600508e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,0.0004695932148024,293.02264404296875,294.1499938964844,285.3500061035156,285.3500061035156,285.7648620605469,285.3500061035156,292.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057284451799205e-09,0.001001646509394,-0.0149214230477809,0.0,0.0,0.0,-0.0078156730160117,60.0,-5.042013645172119,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,9.395339293405414e-05,296.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,9.893745300360024e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,7.307486521312967e-05,296.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,0.0004693166702054,293.021484375,294.1499938964844,285.3500061035156,285.3500061035156,285.7611694335937,285.3500061035156,292.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988308071636084e-09,0.0010010567493736,-0.0147407306358218,0.0,0.0,0.0,-0.0077814785763621,60.0,-5.037791728973389,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
