time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95184326171875,0.0,0.0,9.716035856399684e-05,296.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95184326171875,0.0,0.0,0.0001023145377985,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95184326171875,0.0,0.0,7.556916534667835e-05,296.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95184326171875,0.0,0.0,0.0001023145377985,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95184326171875,0.0,0.0,0.0004853361169807,292.9104309082031,294.1499938964844,285.3500061035156,285.2137145996094,285.5446472167969,285.3500061035156,292.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352318640798,9.983876836372474e-09,0.0010352218523621,-0.0252046715468168,0.0,0.0,0.0,-0.0097622498869895,60.0,-5.095483779907227,-0.0,-7.30693159312068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491882324219,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491882324219,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491882324219,0.0,0.0,7.563899271190166e-05,296.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491882324219,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491882324219,0.0,0.0,0.0004857845779042,292.9074401855469,294.1499938964844,285.3500061035156,285.1976623535156,285.54107666015625,285.3500061035156,292.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095732250192668e-08,0.0010361783206462,-0.025497505441308,0.0,0.0,0.0,-0.0098177008330821,60.0,-5.097946643829346,-0.0,-7.320441142155687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491882324219,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491882324219,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491882324219,0.0,0.0,7.563899271190166e-05,296.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491882324219,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491882324219,0.0,0.0,0.0004857845779042,292.9074401855469,294.1499938964844,285.3500061035156,285.1976623535156,285.54107666015625,285.3500061035156,292.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095732250192668e-08,0.0010361783206462,-0.025497505441308,0.0,0.0,0.0,-0.0098177008330821,60.0,-5.097946643829346,-0.0,-7.320441142155687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,0.0004861470079049,292.9044189453125,294.1499938964844,285.3500061035156,285.181396484375,285.53759765625,285.3500061035156,292.5118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186134602463426e-08,0.0010369514347985,-0.0257341731339693,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.099581718444824,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,0.0004861470079049,292.9044189453125,294.1499938964844,285.3500061035156,285.181396484375,285.53759765625,285.3500061035156,292.5118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186134602463426e-08,0.0010369514347985,-0.0257341731339693,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.099581718444824,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438781738281,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438781738281,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438781738281,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438781738281,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438781738281,0.0,0.0,0.0004864137154072,292.9013977050781,294.1499938964844,285.3500061035156,285.1649780273437,285.5341491699219,285.3500061035156,292.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252657389742126e-08,0.0010375202400609,-0.0259083211421966,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.100284576416016,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438781738281,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438781738281,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438781738281,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438781738281,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438781738281,0.0,0.0,0.0004864137154072,292.9013977050781,294.1499938964844,285.3500061035156,285.1649780273437,285.5341491699219,285.3500061035156,292.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252657389742126e-08,0.0010375202400609,-0.0259083211421966,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.100284576416016,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425354003906,0.0,0.0,9.739491360960528e-05,296.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425354003906,0.0,0.0,0.0001025615274556,296.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425354003906,0.0,0.0,7.575159543193877e-05,296.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425354003906,0.0,0.0,0.0001025615274556,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425354003906,0.0,0.0,0.0004865077498834,292.89990234375,294.1499938964844,285.3500061035156,285.1567687988281,285.532470703125,285.3500061035156,292.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377311846241,1.0276107964557468e-08,0.0010377208236604,-0.0259697139263153,0.0,0.0,0.0,-0.0099071217700839,60.0,-5.100240230560303,-0.0,-7.342252672515316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411926269531,0.0,0.0,9.740792302181944e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411926269531,0.0,0.0,0.0001025752280838,296.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411926269531,0.0,0.0,7.57617162889801e-05,296.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411926269531,0.0,0.0,0.0001025752280838,296.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411926269531,0.0,0.0,0.0004865727387368,292.8983764648437,294.1499938964844,285.3500061035156,285.1485595703125,285.5307922363281,285.3500061035156,292.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378698352724,1.0292318997073837e-08,0.0010378594743087,-0.0260121505707502,0.0,0.0,0.0,-0.0099151581525802,60.0,-5.099906921386719,-0.0,-7.344214481008748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,9.741709072841331e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,7.576885400339961e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,0.0001025848905555,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,0.000486618548166,292.89532470703125,294.1499938964844,285.3500061035156,285.1322021484375,285.5274658203125,285.3500061035156,292.5009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303746300621697e-08,0.0010379572631791,-0.0260420646518468,0.0,0.0,0.0,-0.0099208243191242,60.0,-5.0984296798706055,-0.0,-7.34559719717254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,9.741709072841331e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,7.576885400339961e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,0.0001025848905555,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,0.000486618548166,292.89532470703125,294.1499938964844,285.3500061035156,285.1322021484375,285.5274658203125,285.3500061035156,292.5009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303746300621697e-08,0.0010379572631791,-0.0260420646518468,0.0,0.0,0.0,-0.0099208243191242,60.0,-5.0984296798706055,-0.0,-7.34559719717254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358215332031,0.0,0.0,9.74015929386951e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358215332031,0.0,0.0,0.0001025685705826,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358215332031,0.0,0.0,7.575679774163291e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358215332031,0.0,0.0,0.0001025685705826,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358215332031,0.0,0.0,0.0004865411319769,292.89227294921875,294.1499938964844,285.3500061035156,285.11602783203125,285.52423095703125,285.3500061035156,292.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378025472164,1.0284431972706898e-08,0.0010377921862527,-0.025991503149271,0.0,0.0,0.0,-0.0099112493917346,60.0,-5.095620632171631,-0.0,-7.343259511571888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358215332031,0.0,0.0,9.74015929386951e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358215332031,0.0,0.0,0.0001025685705826,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358215332031,0.0,0.0,7.575679774163291e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358215332031,0.0,0.0,0.0001025685705826,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358215332031,0.0,0.0,0.0004865411319769,292.89227294921875,294.1499938964844,285.3500061035156,285.11602783203125,285.52423095703125,285.3500061035156,292.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378025472164,1.0284431972706898e-08,0.0010377921862527,-0.025991503149271,0.0,0.0,0.0,-0.0099112493917346,60.0,-5.095620632171631,-0.0,-7.343259511571888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,9.736175707075744e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,0.000102526617411,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,7.57258094381541e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,0.000102526617411,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,0.0004863421490881,292.88922119140625,294.1499938964844,285.3500061035156,285.1001892089844,285.5210266113281,285.3500061035156,292.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037378096953,1.0234799674435637e-08,0.0010373678524047,-0.0258615724742412,0.0,0.0,0.0,-0.0098866447806358,60.0,-5.091612339019775,-0.0,-7.337254004369242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,9.736175707075744e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,0.000102526617411,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,7.57258094381541e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,0.000102526617411,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,0.0004863421490881,292.88922119140625,294.1499938964844,285.3500061035156,285.1001892089844,285.5210266113281,285.3500061035156,292.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037378096953,1.0234799674435637e-08,0.0010373678524047,-0.0258615724742412,0.0,0.0,0.0,-0.0098866447806358,60.0,-5.091612339019775,-0.0,-7.337254004369242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303894042969,0.0,0.0,9.729577868711203e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303894042969,0.0,0.0,0.0001024571392918,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303894042969,0.0,0.0,7.567449210910127e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303894042969,0.0,0.0,0.0001024571392918,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303894042969,0.0,0.0,0.0004860125482082,292.8861389160156,294.1499938964844,285.3500061035156,285.08477783203125,285.5179138183594,285.3500061035156,292.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366751812398,1.0152591656265033e-08,0.0010366650531068,-0.0256463587284088,0.0,0.0,0.0,-0.0098458910360932,60.0,-5.08625602722168,-0.0,-7.327312800953224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303894042969,0.0,0.0,9.729577868711203e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303894042969,0.0,0.0,0.0001024571392918,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303894042969,0.0,0.0,7.567449210910127e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303894042969,0.0,0.0,0.0001024571392918,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303894042969,0.0,0.0,0.0004860125482082,292.8861389160156,294.1499938964844,285.3500061035156,285.08477783203125,285.5179138183594,285.3500061035156,292.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366751812398,1.0152591656265033e-08,0.0010366650531068,-0.0256463587284088,0.0,0.0,0.0,-0.0098458910360932,60.0,-5.08625602722168,-0.0,-7.327312800953224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.92901611328125,0.0,0.0,9.725187555886804e-05,296.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92901611328125,0.0,0.0,0.0001024109078571,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.92901611328125,0.0,0.0,7.56403460400179e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92901611328125,0.0,0.0,0.0001024109078571,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92901611328125,0.0,0.0,0.0004857932508457,292.8846130371094,294.1499938964844,285.3500061035156,285.0772705078125,285.516357421875,285.3500061035156,292.4882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036207540892,1.0097894964644638e-08,0.001036197412759,-0.0255031678825616,0.0,0.0,0.0,-0.0098187765106558,60.0,-5.083047389984131,-0.0,-7.320701911339712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276428222656,0.0,0.0,9.720072557684034e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276428222656,0.0,0.0,0.0001023570439429,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276428222656,0.0,0.0,7.560056110378355e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276428222656,0.0,0.0,0.0001023570439429,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276428222656,0.0,0.0,0.0004855377483181,292.883056640625,294.1499938964844,285.3500061035156,285.0699157714844,285.51483154296875,285.3500061035156,292.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356624843552,1.0034162833960636e-08,0.0010356524726375,-0.0253363195806741,0.0,0.0,0.0,-0.0097871823236346,60.0,-5.079468727111816,-0.0,-7.31300318079775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248962402344,0.0,0.0,9.707608842290938e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248962402344,0.0,0.0,0.0001022257929434,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248962402344,0.0,0.0,7.550362352048978e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248962402344,0.0,0.0,0.0001022257929434,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248962402344,0.0,0.0,0.000484915159177,292.8799743652344,294.1499938964844,285.3500061035156,285.0556640625,285.5118103027344,285.3500061035156,292.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343346511945,9.878874607238686e-09,0.0010343247558921,-0.0249297711998224,0.0,0.0,0.0,-0.0097101991996169,60.0,-5.071236610412598,-0.0,-7.29426048451387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248962402344,0.0,0.0,9.707608842290938e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248962402344,0.0,0.0,0.0001022257929434,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248962402344,0.0,0.0,7.550362352048978e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248962402344,0.0,0.0,0.0001022257929434,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248962402344,0.0,0.0,0.000484915159177,292.8799743652344,294.1499938964844,285.3500061035156,285.0556640625,285.5118103027344,285.3500061035156,292.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343346511945,9.878874607238686e-09,0.0010343247558921,-0.0249297711998224,0.0,0.0,0.0,-0.0097101991996169,60.0,-5.071236610412598,-0.0,-7.29426048451387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,9.69219472608529e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,0.000102063480881,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,7.538373756688088e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,0.000102063480881,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,0.0004841451882384,292.8768920898437,294.1499938964844,285.3500061035156,285.0422058105469,285.5088806152344,285.3500061035156,292.4790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326923802495,9.686824675725349e-09,0.0010326826013624,-0.0244269650429487,0.0,0.0,0.0,-0.0096149928867816,60.0,-5.061360359191895,-0.0,-7.271114554896485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,9.69219472608529e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,0.000102063480881,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,7.538373756688088e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,0.000102063480881,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,0.0004841451882384,292.8768920898437,294.1499938964844,285.3500061035156,285.0422058105469,285.5088806152344,285.3500061035156,292.4790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326923802495,9.686824675725349e-09,0.0010326826013624,-0.0244269650429487,0.0,0.0,0.0,-0.0096149928867816,60.0,-5.061360359191895,-0.0,-7.271114554896485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9194030761719,0.0,0.0,9.673837485024706e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9194030761719,0.0,0.0,0.0001018701659631,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9194030761719,0.0,0.0,7.524096145061776e-05,296.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9194030761719,0.0,0.0,0.0001018701659631,296.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9194030761719,0.0,0.0,0.0004832282138522,292.8738098144531,294.1499938964844,285.3500061035156,285.0296325683594,285.5059814453125,285.3500061035156,292.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307364864274,9.458109850868368e-09,0.0010307270567864,-0.0238281395286321,0.0,0.0,0.0,-0.0095016090199351,60.0,-5.049992084503174,-0.0,-7.243597366368705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9194030761719,0.0,0.0,9.673837485024706e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9194030761719,0.0,0.0,0.0001018701659631,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9194030761719,0.0,0.0,7.524096145061776e-05,296.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9194030761719,0.0,0.0,0.0001018701659631,296.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9194030761719,0.0,0.0,0.0004832282138522,292.8738098144531,294.1499938964844,285.3500061035156,285.0296325683594,285.5059814453125,285.3500061035156,292.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307364864274,9.458109850868368e-09,0.0010307270567864,-0.0238281395286321,0.0,0.0,0.0,-0.0095016090199351,60.0,-5.049992084503174,-0.0,-7.243597366368705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9166564941406,0.0,0.0,9.652675362303852e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9166564941406,0.0,0.0,0.0001016473252093,296.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9166564941406,0.0,0.0,7.50763647374697e-05,296.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9166564941406,0.0,0.0,0.0001016473252093,296.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9166564941406,0.0,0.0,0.0004821711336262,292.8707275390625,294.1499938964844,285.3500061035156,285.0180358886719,285.5031433105469,285.3500061035156,292.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284817544743,9.194447869731448e-09,0.0010284725576639,-0.0231377854943275,0.0,0.0,0.0,-0.0093709016218781,60.0,-5.037149906158447,-0.0,-7.211940555862385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9166564941406,0.0,0.0,9.652675362303852e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9166564941406,0.0,0.0,0.0001016473252093,296.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9166564941406,0.0,0.0,7.50763647374697e-05,296.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9166564941406,0.0,0.0,0.0001016473252093,296.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9166564941406,0.0,0.0,0.0004821711336262,292.8707275390625,294.1499938964844,285.3500061035156,285.0180358886719,285.5031433105469,285.3500061035156,292.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284817544743,9.194447869731448e-09,0.0010284725576639,-0.0231377854943275,0.0,0.0,0.0,-0.0093709016218781,60.0,-5.037149906158447,-0.0,-7.211940555862385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.915283203125,0.0,0.0,9.641215001465751e-05,296.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.915283203125,0.0,0.0,0.0001015266389003,296.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.915283203125,0.0,0.0,7.498722698073834e-05,296.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.915283203125,0.0,0.0,0.0001015266389003,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.915283203125,0.0,0.0,0.0004815986612811,292.8691711425781,294.1499938964844,285.3500061035156,285.0126342773437,285.5017395019531,285.3500061035156,292.4700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272606741636,9.051658977909938e-09,0.0010272517101839,-0.022763904184103,0.0,0.0,0.0,-0.0093001155182719,60.0,-5.030244827270508,-0.0,-7.19482571298613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139099121094,0.0,0.0,9.629049600334838e-05,296.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139099121094,0.0,0.0,0.0001013985311146,296.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139099121094,0.0,0.0,7.48926104279235e-05,296.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139099121094,0.0,0.0,0.0001013985311146,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139099121094,0.0,0.0,0.0004809909733012,292.8676452636719,294.1499938964844,285.3500061035156,285.0075378417969,285.5003662109375,285.3500061035156,292.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259646223857,8.900088666052852e-09,0.001025955658406,-0.0223670173436403,0.0,0.0,0.0,-0.0092249754816293,60.0,-5.022969722747803,-0.0,-7.176679872600289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9111633300781,0.0,0.0,9.603117359802128e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9111633300781,0.0,0.0,0.0001011254498735,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9111633300781,0.0,0.0,7.469091360690072e-05,296.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9111633300781,0.0,0.0,0.0001011254498735,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9111633300781,0.0,0.0,0.0004796955909114,292.86456298828125,294.1499938964844,285.3500061035156,284.9982604980469,285.4976501464844,285.3500061035156,292.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232015047222,8.576993337783279e-09,0.0010231930064037,-0.0215209573507308,0.0,0.0,0.0,-0.0090648038312792,60.0,-5.0075883865356445,-0.0,-7.138076085766444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9111633300781,0.0,0.0,9.603117359802128e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9111633300781,0.0,0.0,0.0001011254498735,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9111633300781,0.0,0.0,7.469091360690072e-05,296.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9111633300781,0.0,0.0,0.0001011254498735,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9111633300781,0.0,0.0,0.0004796955909114,292.86456298828125,294.1499938964844,285.3500061035156,284.9982604980469,285.4976501464844,285.3500061035156,292.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232015047222,8.576993337783279e-09,0.0010231930064037,-0.0215209573507308,0.0,0.0,0.0,-0.0090648038312792,60.0,-5.0075883865356445,-0.0,-7.138076085766444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.90838623046875,0.0,0.050000000745058,9.575416333973408e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90838623046875,0.0,0.050000000745058,0.0001008337494567,296.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.90838623046875,0.0,0.050000000745058,7.447545795002952e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.90838623046875,0.0,0.050000000745058,0.0001008337494567,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.90838623046875,0.0,0.050000000745058,0.0004783118783961,292.8614501953125,291.1499938964844,285.3500061035156,284.9903259277344,285.4949645996094,285.3500061035156,292.4609069824219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202501434832,8.231864967456204e-09,0.0010202418779954,-0.0206171553581953,0.0,0.0,0.0,-0.0088937086984515,60.0,-4.991109371185303,-0.0,-7.096954846019798e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.90838623046875,0.0,0.050000000745058,9.575416333973408e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90838623046875,0.0,0.050000000745058,0.0001008337494567,296.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.90838623046875,0.0,0.050000000745058,7.447545795002952e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.90838623046875,0.0,0.050000000745058,0.0001008337494567,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.90838623046875,0.0,0.050000000745058,0.0004783118783961,292.8614501953125,291.1499938964844,285.3500061035156,284.9903259277344,285.4949645996094,285.3500061035156,292.4609069824219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202501434832,8.231864967456204e-09,0.0010202418779954,-0.0206171553581953,0.0,0.0,0.0,-0.0088937086984515,60.0,-4.991109371185303,-0.0,-7.096954846019798e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6086120605469,0.6347076892852783,0.050000000745058,0.0408378094434738,296.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6086120605469,0.6347076892852783,0.050000000745058,0.0430041812360286,296.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6086120605469,0.6347076892852783,0.050000000745058,0.0317627415060997,296.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6086120605469,0.6347076892852783,0.050000000745058,0.0430041812360286,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6086120605469,0.6347076892852783,0.050000000745058,0.2039933204650879,292.55743408203125,291.1499938964844,285.3500061035156,284.9869079589844,292.522216796875,294.3412780761719,292.4331359863281,1.0,0.1097082570195198,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4352008402347564,0.01932935975492,0.4158714711666107,-0.1073396801948547,0.0,0.0,0.0,10.191246032714844,60.0,84.74980926513672,-0.0,12.27757740020752,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48455810546875,0.6318119764328003,0.050000000745058,0.0452344976365566,296.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.48455810546875,0.6318119764328003,0.050000000745058,0.0476341061294078,296.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.48455810546875,0.6318119764328003,0.050000000745058,0.035182386636734,296.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.48455810546875,0.6318119764328003,0.050000000745058,0.0476341061294078,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.48455810546875,0.6318119764328003,0.050000000745058,0.2259556800127029,292.4828796386719,291.1499938964844,285.3500061035156,284.98388671875,293.55670166015625,296.7264099121094,292.5426025390625,1.0,0.121079221367836,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4819800555706024,0.0900552496314048,0.3919247984886169,-0.0473860055208206,0.0,0.0,0.0,12.532896041870115,60.0,274.3455505371094,-0.0,16.677080154418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.670166015625,0.5711967945098877,0.050000000745058,0.0456794202327728,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.670166015625,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.670166015625,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.670166015625,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.670166015625,0.5711967945098877,0.050000000745058,0.2281781584024429,292.6727600097656,291.1499938964844,285.3500061035156,284.97900390625,292.0806579589844,296.8257141113281,292.64617919921875,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.83335876464844,-0.0,23.17521858215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.670166015625,0.5711967945098877,0.050000000745058,0.0456794202327728,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.670166015625,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.670166015625,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.670166015625,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.670166015625,0.5711967945098877,0.050000000745058,0.2281781584024429,292.6727600097656,291.1499938964844,285.3500061035156,284.97900390625,292.0806579589844,296.8257141113281,292.64617919921875,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.83335876464844,-0.0,23.17521858215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.59344482421875,0.5494371652603149,0.050000000745058,0.0458165071904659,296.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.59344482421875,0.5494371652603149,0.050000000745058,0.0482469871640205,296.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.59344482421875,0.5494371652603149,0.050000000745058,0.0356350615620613,296.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.59344482421875,0.5494371652603149,0.050000000745058,0.0482469871640205,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.59344482421875,0.5494371652603149,0.050000000745058,0.2288629412651062,292.5835876464844,291.1499938964844,285.3500061035156,284.9770812988281,291.86395263671875,296.81561279296875,292.52410888671875,1.0,0.148952841758728,1.0,1.0,0.950859785079956,1.0,-0.4881843626499176,0.2118446826934814,0.2763396799564361,0.0721136629581451,0.0,0.0,0.0,23.735322952270508,60.0,-173.43359375,-0.0,26.323341369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4854431152344,0.532654345035553,0.050000000745058,0.0459474772214889,296.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4854431152344,0.532654345035553,0.050000000745058,0.0483849048614501,296.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4854431152344,0.532654345035553,0.050000000745058,0.0357369258999824,296.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4854431152344,0.532654345035553,0.050000000745058,0.0483849048614501,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4854431152344,0.532654345035553,0.050000000745058,0.2295171618461609,292.4754333496094,291.1499938964844,285.3500061035156,284.9755249023437,291.8288269042969,296.80633544921875,292.4308166503906,1.0,0.1565126627683639,1.0,1.0,0.93364280462265,1.0,-0.4895799160003662,0.2129643112421035,0.2766156196594238,0.0727972462773323,0.0,0.0,0.0,27.23661231994629,60.0,-203.4638061523437,-0.0,29.35198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3414306640625,0.5097891092300415,0.050000000745058,0.0461862944066524,296.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3414306640625,0.5097891092300415,0.050000000745058,0.0486363917589187,296.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3414306640625,0.5097891092300415,0.050000000745058,0.035922672599554,296.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3414306640625,0.5097891092300415,0.050000000745058,0.0486363917589187,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3414306640625,0.5097891092300415,0.050000000745058,0.2307101041078567,292.3355712890625,291.1499938964844,285.3500061035156,284.9733581542969,291.7986145019531,296.7903137207031,292.30718994140625,1.0,0.1693437546491623,1.0,1.0,0.8992089629173279,1.0,-0.4921247363090515,0.2150009423494339,0.2771237790584564,0.0740417540073394,0.0,0.0,0.0,33.62129592895508,60.0,-184.9300079345703,-0.0,34.91854476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
