time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3414306640625,0.5097891092300415,0.050000000745058,0.0461862944066524,296.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3414306640625,0.5097891092300415,0.050000000745058,0.0486363917589187,296.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3414306640625,0.5097891092300415,0.050000000745058,0.035922672599554,296.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3414306640625,0.5097891092300415,0.050000000745058,0.0486363917589187,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3414306640625,0.5097891092300415,0.050000000745058,0.2307101041078567,292.3355712890625,291.1499938964844,285.3500061035156,284.9733581542969,291.7986145019531,296.7903137207031,292.30718994140625,1.0,0.1693437546491623,1.0,1.0,0.8992089629173279,1.0,-0.4921247363090515,0.2150009423494339,0.2771237790584564,0.0740417540073394,0.0,0.0,0.0,33.62129592895508,60.0,-184.9300079345703,-0.0,34.91854476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2324523925781,0.495629608631134,0.050000000745058,0.0463902913033962,296.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2324523925781,0.495629608631134,0.050000000745058,0.0488512106239795,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2324523925781,0.495629608631134,0.050000000745058,0.0360813364386558,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2324523925781,0.495629608631134,0.050000000745058,0.0488512106239795,296.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2324523925781,0.495629608631134,0.050000000745058,0.2317291051149368,292.2273864746094,291.1499938964844,285.3500061035156,284.97235107421875,291.76416015625,296.7772216796875,292.2018737792969,1.0,0.1795139014720916,1.0,1.0,0.8647750616073608,1.0,-0.4942984580993652,0.2171588540077209,0.2771395742893219,0.0755201801657676,0.0,0.0,0.0,39.07512664794922,60.0,-160.34751892089844,-0.0,39.718223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2324523925781,0.495629608631134,0.050000000745058,0.0463902913033962,296.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2324523925781,0.495629608631134,0.050000000745058,0.0488512106239795,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2324523925781,0.495629608631134,0.050000000745058,0.0360813364386558,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2324523925781,0.495629608631134,0.050000000745058,0.0488512106239795,296.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2324523925781,0.495629608631134,0.050000000745058,0.2317291051149368,292.2273864746094,291.1499938964844,285.3500061035156,284.97235107421875,291.76416015625,296.7772216796875,292.2018737792969,1.0,0.1795139014720916,1.0,1.0,0.8647750616073608,1.0,-0.4942984580993652,0.2171588540077209,0.2771395742893219,0.0755201801657676,0.0,0.0,0.0,39.07512664794922,60.0,-160.34751892089844,-0.0,39.718223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.4859283864498138,0.050000000745058,0.0465591549873352,296.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.4859283864498138,0.050000000745058,0.049029029905796,296.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.4859283864498138,0.050000000745058,0.0362126752734184,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.4859283864498138,0.050000000745058,0.049029029905796,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.4859283864498138,0.050000000745058,0.2325726151466369,292.1281433105469,291.1499938964844,285.3500061035156,284.9724426269531,291.7106628417969,296.7663879394531,292.10430908203125,1.0,0.1874818205833435,1.0,1.0,0.8188093304634094,1.0,-0.4960978925228119,0.2201468497514724,0.2759510576725006,0.0779273137450218,0.0,0.0,0.0,43.58971786499024,48.0,-142.5143585205078,-0.0,43.72262191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.4859283864498138,0.050000000745058,0.0465591549873352,296.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.4859283864498138,0.050000000745058,0.049029029905796,296.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.4859283864498138,0.050000000745058,0.0362126752734184,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.4859283864498138,0.050000000745058,0.049029029905796,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.4859283864498138,0.050000000745058,0.2325726151466369,292.1281433105469,291.1499938964844,285.3500061035156,284.9724426269531,291.7106628417969,296.7663879394531,292.10430908203125,1.0,0.1874818205833435,1.0,1.0,0.8188093304634094,1.0,-0.4960978925228119,0.2201468497514724,0.2759510576725006,0.0779273137450218,0.0,0.0,0.0,43.58971786499024,48.0,-142.5143585205078,-0.0,43.72262191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380249023437,0.4836333692073822,0.050000000745058,0.0466014258563518,296.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380249023437,0.4836333692073822,0.050000000745058,0.0490735471248626,296.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380249023437,0.4836333692073822,0.050000000745058,0.0362455546855926,296.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380249023437,0.4836333692073822,0.050000000745058,0.0490735471248626,296.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380249023437,0.4836333692073822,0.050000000745058,0.2327837795019149,292.0334777832031,291.1499938964844,285.3500061035156,284.9734802246094,291.6343994140625,296.7572937011719,292.01031494140625,1.0,0.1889338493347168,1.0,1.0,0.772843599319458,1.0,-0.4965486526489258,0.2235812693834304,0.2729673683643341,0.0811084136366844,0.0,0.0,0.0,44.71931076049805,36.0,-133.52345275878906,-0.0,44.72942352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380249023437,0.4836333692073822,0.050000000745058,0.0466014258563518,296.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380249023437,0.4836333692073822,0.050000000745058,0.0490735471248626,296.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380249023437,0.4836333692073822,0.050000000745058,0.0362455546855926,296.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380249023437,0.4836333692073822,0.050000000745058,0.0490735471248626,296.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380249023437,0.4836333692073822,0.050000000745058,0.2327837795019149,292.0334777832031,291.1499938964844,285.3500061035156,284.9734802246094,291.6343994140625,296.7572937011719,292.01031494140625,1.0,0.1889338493347168,1.0,1.0,0.772843599319458,1.0,-0.4965486526489258,0.2235812693834304,0.2729673683643341,0.0811084136366844,0.0,0.0,0.0,44.71931076049805,36.0,-133.52345275878906,-0.0,44.72942352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911804199219,0.4848444759845733,0.050000000745058,0.0465790554881095,296.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911804199219,0.4848444759845733,0.050000000745058,0.0490499883890152,296.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911804199219,0.4848444759845733,0.050000000745058,0.0362281538546085,296.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911804199219,0.4848444759845733,0.050000000745058,0.0490499883890152,296.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911804199219,0.4848444759845733,0.050000000745058,0.2326720356941223,291.98663330078125,291.1499938964844,285.3500061035156,284.97430419921875,291.5848693847656,296.7532958984375,291.9632873535156,1.0,0.1877438724040985,1.0,1.0,0.7498607635498047,1.0,-0.4963103830814361,0.2256240397691726,0.2706863284111023,0.0831274464726448,0.0,0.0,0.0,44.12066650390625,36.0,-132.610595703125,-0.0,44.196285247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.94384765625,0.4873443245887756,0.050000000745058,0.0465333759784698,296.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.94384765625,0.4873443245887756,0.050000000745058,0.0490018837153911,296.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.94384765625,0.4873443245887756,0.050000000745058,0.0361926257610321,296.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94384765625,0.4873443245887756,0.050000000745058,0.0490018837153911,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.94384765625,0.4873443245887756,0.050000000745058,0.2324438393115997,291.9392395019531,291.1499938964844,285.3500061035156,284.975341796875,291.5346069335937,296.7496337890625,291.9154663085937,1.0,0.185467928647995,1.0,1.0,0.7316488027572632,1.0,-0.4958236813545227,0.2274706810712814,0.2683530151844024,0.0850018858909607,0.0,0.0,0.0,42.89852523803711,25.0,-133.12750244140625,-0.0,43.109031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8471984863281,0.4954808950424194,0.050000000745058,0.0463927164673805,296.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8471984863281,0.4954808950424194,0.050000000745058,0.048853762447834,296.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8471984863281,0.4954808950424194,0.050000000745058,0.0360832214355468,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8471984863281,0.4954808950424194,0.050000000745058,0.048853762447834,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8471984863281,0.4954808950424194,0.050000000745058,0.2317412197589874,291.84246826171875,291.1499938964844,285.3500061035156,284.9779357910156,291.416748046875,296.7431030273437,291.8178100585937,1.0,0.1785102784633636,1.0,1.0,0.695224940776825,1.0,-0.4943250119686126,0.2319201976060867,0.2624048292636871,0.0895861461758613,0.0,0.0,0.0,39.13573455810547,25.0,-137.3648223876953,-0.0,39.77428817749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8471984863281,0.4954808950424194,0.050000000745058,0.0463927164673805,296.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8471984863281,0.4954808950424194,0.050000000745058,0.048853762447834,296.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8471984863281,0.4954808950424194,0.050000000745058,0.0360832214355468,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8471984863281,0.4954808950424194,0.050000000745058,0.048853762447834,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8471984863281,0.4954808950424194,0.050000000745058,0.2317412197589874,291.84246826171875,291.1499938964844,285.3500061035156,284.9779357910156,291.416748046875,296.7431030273437,291.8178100585937,1.0,0.1785102784633636,1.0,1.0,0.695224940776825,1.0,-0.4943250119686126,0.2319201976060867,0.2624048292636871,0.0895861461758613,0.0,0.0,0.0,39.13573455810547,25.0,-137.3648223876953,-0.0,39.77428817749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7443542480469,0.5028036832809448,0.050000000745058,0.0462803728878498,296.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7443542480469,0.5028036832809448,0.050000000745058,0.048735462129116,296.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7443542480469,0.5028036832809448,0.050000000745058,0.0359958447515964,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7443542480469,0.5028036832809448,0.050000000745058,0.048735462129116,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7443542480469,0.5028036832809448,0.050000000745058,0.2311800420284271,291.7391662597656,291.1499938964844,285.3500061035156,284.9811096191406,291.2584533691406,296.7374572753906,291.71160888671875,1.0,0.1731284707784652,1.0,1.0,0.6588010787963867,1.0,-0.4931276142597198,0.2383169084787368,0.2548107206821441,0.0959421396255493,0.0,0.0,0.0,36.12946701049805,25.0,-151.4135284423828,-0.0,37.12453842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7443542480469,0.5028036832809448,0.050000000745058,0.0462803728878498,296.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7443542480469,0.5028036832809448,0.050000000745058,0.048735462129116,296.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7443542480469,0.5028036832809448,0.050000000745058,0.0359958447515964,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7443542480469,0.5028036832809448,0.050000000745058,0.048735462129116,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7443542480469,0.5028036832809448,0.050000000745058,0.2311800420284271,291.7391662597656,291.1499938964844,285.3500061035156,284.9811096191406,291.2584533691406,296.7374572753906,291.71160888671875,1.0,0.1731284707784652,1.0,1.0,0.6588010787963867,1.0,-0.4931276142597198,0.2383169084787368,0.2548107206821441,0.0959421396255493,0.0,0.0,0.0,36.12946701049805,25.0,-151.4135284423828,-0.0,37.12453842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6289978027344,0.5090546011924744,0.050000000745058,0.0461956262588501,296.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6289978027344,0.5090546011924744,0.050000000745058,0.0486462190747261,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6289978027344,0.5090546011924744,0.050000000745058,0.0359299331903457,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6289978027344,0.5090546011924744,0.050000000745058,0.0486462190747261,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6289978027344,0.5090546011924744,0.050000000745058,0.2307567298412323,291.6231689453125,291.1499938964844,285.3500061035156,284.9848022460937,291.1014099121094,296.7323303222656,291.593017578125,1.0,0.1688297986984253,1.0,1.0,0.6325092911720276,1.0,-0.4922246634960174,0.2444780319929123,0.2477466464042663,0.1018833816051483,0.0,0.0,0.0,33.86003112792969,25.0,-166.39344787597656,-0.0,35.13278579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6289978027344,0.5090546011924744,0.050000000745058,0.0461956262588501,296.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6289978027344,0.5090546011924744,0.050000000745058,0.0486462190747261,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6289978027344,0.5090546011924744,0.050000000745058,0.0359299331903457,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6289978027344,0.5090546011924744,0.050000000745058,0.0486462190747261,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6289978027344,0.5090546011924744,0.050000000745058,0.2307567298412323,291.6231689453125,291.1499938964844,285.3500061035156,284.9848022460937,291.1014099121094,296.7323303222656,291.593017578125,1.0,0.1688297986984253,1.0,1.0,0.6325092911720276,1.0,-0.4922246634960174,0.2444780319929123,0.2477466464042663,0.1018833816051483,0.0,0.0,0.0,33.86003112792969,25.0,-166.39344787597656,-0.0,35.13278579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5655822753906,0.5119755864143372,0.050000000745058,0.0461592525243759,296.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5655822753906,0.5119755864143372,0.050000000745058,0.0486079156398773,296.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5655822753906,0.5119755864143372,0.050000000745058,0.0359016433358192,296.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5655822753906,0.5119755864143372,0.050000000745058,0.0486079156398773,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5655822753906,0.5119755864143372,0.050000000745058,0.2305750250816345,291.5595703125,291.1499938964844,285.3500061035156,284.9868469238281,291.0103454589844,296.72979736328125,291.5281677246094,1.0,0.1669469773769378,1.0,1.0,0.6188375353813171,1.0,-0.4918370544910431,0.2482574135065078,0.2435796409845352,0.1054795086383819,0.0,0.0,0.0,32.88530731201172,25.0,-174.30636596679688,-0.0,34.27971267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5044250488281,0.5144842863082886,0.050000000745058,0.0461295098066329,296.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5044250488281,0.5144842863082886,0.050000000745058,0.0485765971243381,296.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5044250488281,0.5144842863082886,0.050000000745058,0.0358785092830657,296.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5044250488281,0.5144842863082886,0.050000000745058,0.0485765971243381,296.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5044250488281,0.5144842863082886,0.050000000745058,0.2304264605045318,291.4981384277344,291.1499938964844,285.3500061035156,284.98883056640625,290.91748046875,296.7275085449219,291.46502685546875,1.0,0.1653893589973449,1.0,1.0,0.6062175035476685,1.0,-0.4915201067924499,0.252150297164917,0.2393698096275329,0.1091633066534996,0.0,0.0,0.0,32.08778762817383,25.0,-183.303451538086,-0.0,33.582847595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4371337890625,0.5169082880020142,0.050000000745058,0.0461019948124885,296.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4371337890625,0.5169082880020142,0.050000000745058,0.0485476218163967,296.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4371337890625,0.5169082880020142,0.050000000745058,0.0358571074903011,296.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4371337890625,0.5169082880020142,0.050000000745058,0.0485476218163967,296.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4371337890625,0.5169082880020142,0.050000000745058,0.2302890121936798,291.4304504394531,291.1499938964844,285.3500061035156,284.9909362792969,290.8117980957031,296.72515869140625,291.3951721191406,1.0,0.1639334410429,1.0,1.0,0.5930715799331665,1.0,-0.4912268817424774,0.2566002905368805,0.2346265763044357,0.1133569702506065,0.0,0.0,0.0,31.34954261779785,25.0,-194.4553985595703,-0.0,32.93870544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656616210937,0.5191491842269897,0.050000000745058,0.0460775569081306,296.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656616210937,0.5191491842269897,0.050000000745058,0.0485218875110149,296.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656616210937,0.5191491842269897,0.050000000745058,0.0358381010591983,296.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656616210937,0.5191491842269897,0.050000000745058,0.0485218875110149,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656616210937,0.5191491842269897,0.050000000745058,0.2301669418811798,291.35858154296875,291.1499938964844,285.3500061035156,284.9931030273437,290.7349853515625,296.7228088378906,291.3217163085937,1.0,0.1626264899969101,1.0,1.0,0.5859901905059814,1.0,-0.4909664690494537,0.2592902779579162,0.2316762059926986,0.1157641261816024,0.0,0.0,0.0,30.69314956665039,25.0,-201.5585327148437,-0.0,32.3664436340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213439941406,0.5231180191040039,0.050000000745058,0.0460364557802677,296.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213439941406,0.5231180191040039,0.050000000745058,0.0484786070883274,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213439941406,0.5231180191040039,0.050000000745058,0.0358061343431472,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213439941406,0.5231180191040039,0.050000000745058,0.0484786070883274,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213439941406,0.5231180191040039,0.050000000745058,0.2299616336822509,291.21441650390625,291.1499938964844,285.3500061035156,284.9975280761719,290.6011047363281,296.7180480957031,291.17901611328125,1.0,0.1603989452123642,1.0,1.0,0.5718274116516113,1.0,-0.4905284643173218,0.2647808194160461,0.2257476449012756,0.1205978766083717,0.0,0.0,0.0,29.587451934814453,25.0,-200.7574462890625,-0.0,31.404016494750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213439941406,0.5231180191040039,0.050000000745058,0.0460364557802677,296.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213439941406,0.5231180191040039,0.050000000745058,0.0484786070883274,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213439941406,0.5231180191040039,0.050000000745058,0.0358061343431472,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213439941406,0.5231180191040039,0.050000000745058,0.0484786070883274,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213439941406,0.5231180191040039,0.050000000745058,0.2299616336822509,291.21441650390625,291.1499938964844,285.3500061035156,284.9975280761719,290.6011047363281,296.7180480957031,291.17901611328125,1.0,0.1603989452123642,1.0,1.0,0.5718274116516113,1.0,-0.4905284643173218,0.2647808194160461,0.2257476449012756,0.1205978766083717,0.0,0.0,0.0,29.587451934814453,25.0,-200.7574462890625,-0.0,31.404016494750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.5264659523963928,0.050000000745058,0.0460037589073181,296.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.5264659523963928,0.050000000745058,0.0484441705048084,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.5264659523963928,0.050000000745058,0.0357807017862796,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.5264659523963928,0.050000000745058,0.0484441705048084,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.5264659523963928,0.050000000745058,0.229798287153244,291.07305908203125,291.1499938964844,285.3500061035156,285.001953125,290.4566650390625,296.7132568359375,291.0373229980469,1.0,0.1585988700389862,1.0,1.0,0.557664692401886,1.0,-0.4901799857616424,0.2707802057266235,0.2193997800350189,0.1258450150489807,0.0,0.0,0.0,28.705825805664062,25.0,-200.6503143310547,-0.0,30.638158798217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.5264659523963928,0.050000000745058,0.0460037589073181,296.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.5264659523963928,0.050000000745058,0.0484441705048084,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.5264659523963928,0.050000000745058,0.0357807017862796,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.5264659523963928,0.050000000745058,0.0484441705048084,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.5264659523963928,0.050000000745058,0.229798287153244,291.07305908203125,291.1499938964844,285.3500061035156,285.001953125,290.4566650390625,296.7132568359375,291.0373229980469,1.0,0.1585988700389862,1.0,1.0,0.557664692401886,1.0,-0.4901799857616424,0.2707802057266235,0.2193997800350189,0.1258450150489807,0.0,0.0,0.0,28.705825805664062,25.0,-200.6503143310547,-0.0,30.638158798217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.941650390625,0.5292618274688721,0.050000000745058,0.0459777079522609,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.941650390625,0.5292618274688721,0.050000000745058,0.0484167374670505,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.941650390625,0.5292618274688721,0.050000000745058,0.0357604399323463,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.941650390625,0.5292618274688721,0.050000000745058,0.0484167374670505,296.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.941650390625,0.5292618274688721,0.050000000745058,0.2296681702136993,290.9352722167969,291.1499938964844,285.3500061035156,285.0062561035156,290.4268798828125,296.70849609375,290.9044494628906,1.0,0.1571414321660995,1.0,1.0,0.5574643611907959,1.0,-0.4899023473262787,0.2711285948753357,0.218773752450943,0.1254099756479263,0.0,0.0,0.0,28.00083923339844,25.0,-177.26206970214844,-0.0,30.02589607238769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.941650390625,0.5292618274688721,0.050000000745058,0.0459777079522609,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.941650390625,0.5292618274688721,0.050000000745058,0.0484167374670505,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.941650390625,0.5292618274688721,0.050000000745058,0.0357604399323463,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.941650390625,0.5292618274688721,0.050000000745058,0.0484167374670505,296.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.941650390625,0.5292618274688721,0.050000000745058,0.2296681702136993,290.9352722167969,291.1499938964844,285.3500061035156,285.0062561035156,290.4268798828125,296.70849609375,290.9044494628906,1.0,0.1571414321660995,1.0,1.0,0.5574643611907959,1.0,-0.4899023473262787,0.2711285948753357,0.218773752450943,0.1254099756479263,0.0,0.0,0.0,28.00083923339844,25.0,-177.26206970214844,-0.0,30.02589607238769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8296813964844,0.5315887928009033,0.050000000745058,0.045956827700138,296.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8296813964844,0.5315887928009033,0.050000000745058,0.0483947545289993,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8296813964844,0.5315887928009033,0.050000000745058,0.0357442013919353,296.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8296813964844,0.5315887928009033,0.050000000745058,0.0483947545289993,296.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8296813964844,0.5315887928009033,0.050000000745058,0.2295638769865036,290.8246765136719,291.1499938964844,285.3500061035156,285.0103759765625,290.4176330566406,296.7038269042969,290.8000793457031,1.0,0.1559589803218841,1.0,1.0,0.5572640895843506,1.0,-0.4896798431873321,0.2713111042976379,0.2183687537908554,0.1247913539409637,0.0,0.0,0.0,27.434127807617188,25.0,-143.08932495117188,-0.0,29.534257888793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8296813964844,0.5315887928009033,0.050000000745058,0.045956827700138,296.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8296813964844,0.5315887928009033,0.050000000745058,0.0483947545289993,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8296813964844,0.5315887928009033,0.050000000745058,0.0357442013919353,296.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8296813964844,0.5315887928009033,0.050000000745058,0.0483947545289993,296.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8296813964844,0.5315887928009033,0.050000000745058,0.2295638769865036,290.8246765136719,291.1499938964844,285.3500061035156,285.0103759765625,290.4176330566406,296.7038269042969,290.8000793457031,1.0,0.1559589803218841,1.0,1.0,0.5572640895843506,1.0,-0.4896798431873321,0.2713111042976379,0.2183687537908554,0.1247913539409637,0.0,0.0,0.0,27.434127807617188,25.0,-143.08932495117188,-0.0,29.534257888793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7820739746094,0.5325981974601746,0.050000000745058,0.0459479875862598,296.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7820739746094,0.5325981974601746,0.050000000745058,0.0483854450285434,296.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7820739746094,0.5325981974601746,0.050000000745058,0.0357373245060443,296.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7820739746094,0.5325981974601746,0.050000000745058,0.0483854450285434,296.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7820739746094,0.5325981974601746,0.050000000745058,0.229519709944725,290.77752685546875,291.1499938964844,285.3500061035156,285.0122985839844,290.41314697265625,296.7016296386719,290.7552185058594,1.0,0.155454084277153,1.0,1.0,0.5571639537811279,1.0,-0.4895856082439422,0.2714091837406158,0.2181764245033264,0.1244937255978584,0.0,0.0,0.0,27.19357681274414,25.0,-128.10975646972656,-0.0,29.32572555541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73907470703125,0.5335136651992798,0.050000000745058,0.0459400787949562,296.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.73907470703125,0.5335136651992798,0.050000000745058,0.0483771152794361,296.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.73907470703125,0.5335136651992798,0.050000000745058,0.0357311703264713,296.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.73907470703125,0.5335136651992798,0.050000000745058,0.0483771152794361,296.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73907470703125,0.5335136651992798,0.050000000745058,0.2294802069664001,290.7349853515625,291.1499938964844,285.3500061035156,285.0141296386719,290.4508361816406,296.69952392578125,290.7156677246094,1.0,0.1549985259771347,1.0,1.0,0.5629370212554932,1.0,-0.4895012974739074,0.269133061170578,0.2203682363033294,0.1218412742018699,0.0,0.0,0.0,26.97770881652832,25.0,-108.24974060058594,-0.0,29.1383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.679443359375,0.5351004600524902,0.050000000745058,0.0459266006946563,296.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.679443359375,0.5351004600524902,0.050000000745058,0.0483629219233989,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.679443359375,0.5351004600524902,0.050000000745058,0.0357206910848617,296.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.679443359375,0.5351004600524902,0.050000000745058,0.0483629219233989,296.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.679443359375,0.5351004600524902,0.050000000745058,0.2294128835201263,290.67730712890625,291.1499938964844,285.3500061035156,285.0174255371094,290.5553894042969,296.6956787109375,290.6684265136719,1.0,0.1542170196771621,1.0,1.0,0.5744831562042236,1.0,-0.4893576800823211,0.2644895017147064,0.2248681783676147,0.1164859682321548,0.0,0.0,0.0,26.6091537475586,25.0,-55.92156600952149,-0.0,28.81837654113769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.679443359375,0.5351004600524902,0.050000000745058,0.0459266006946563,296.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.679443359375,0.5351004600524902,0.050000000745058,0.0483629219233989,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.679443359375,0.5351004600524902,0.050000000745058,0.0357206910848617,296.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.679443359375,0.5351004600524902,0.050000000745058,0.0483629219233989,296.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.679443359375,0.5351004600524902,0.050000000745058,0.2294128835201263,290.67730712890625,291.1499938964844,285.3500061035156,285.0174255371094,290.5553894042969,296.6956787109375,290.6684265136719,1.0,0.1542170196771621,1.0,1.0,0.5744831562042236,1.0,-0.4893576800823211,0.2644895017147064,0.2248681783676147,0.1164859682321548,0.0,0.0,0.0,26.6091537475586,25.0,-55.92156600952149,-0.0,28.81837654113769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554260253906,0.5364083051681519,0.050000000745058,0.0459157116711139,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554260253906,0.5364083051681519,0.050000000745058,0.0483514554798603,296.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554260253906,0.5364083051681519,0.050000000745058,0.035712219774723,296.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554260253906,0.5364083051681519,0.050000000745058,0.0483514554798603,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554260253906,0.5364083051681519,0.050000000745058,0.2293584942817688,290.6547546386719,291.1499938964844,285.3500061035156,285.0201721191406,290.6537780761719,296.6925354003906,290.6528015136719,1.0,0.1535805016756057,1.0,1.0,0.5860292911529541,1.0,-0.4892416000366211,0.2601540088653564,0.2290875762701034,0.111511006951332,0.0,0.0,0.0,26.310585021972656,25.0,-12.744132995605469,-0.0,28.559268951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554260253906,0.5364083051681519,0.050000000745058,0.0459157116711139,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554260253906,0.5364083051681519,0.050000000745058,0.0483514554798603,296.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554260253906,0.5364083051681519,0.050000000745058,0.035712219774723,296.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554260253906,0.5364083051681519,0.050000000745058,0.0483514554798603,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554260253906,0.5364083051681519,0.050000000745058,0.2293584942817688,290.6547546386719,291.1499938964844,285.3500061035156,285.0201721191406,290.6537780761719,296.6925354003906,290.6528015136719,1.0,0.1535805016756057,1.0,1.0,0.5860292911529541,1.0,-0.4892416000366211,0.2601540088653564,0.2290875762701034,0.111511006951332,0.0,0.0,0.0,26.310585021972656,25.0,-12.744132995605469,-0.0,28.559268951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575927734375,0.5374829769134521,0.050000000745058,0.0459069050848484,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575927734375,0.5374829769134521,0.050000000745058,0.0483421832323074,296.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575927734375,0.5374829769134521,0.050000000745058,0.0357053726911544,296.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575927734375,0.5374829769134521,0.050000000745058,0.0483421832323074,296.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575927734375,0.5374829769134521,0.050000000745058,0.2293145060539245,290.6582336425781,291.1499938964844,285.3500061035156,285.022216796875,290.7802124023437,296.6901550292969,290.66314697265625,1.0,0.1530613154172897,1.0,1.0,0.602604866027832,1.0,-0.4891477227210998,0.2544516324996948,0.2346961051225662,0.1052625030279159,0.0,0.0,0.0,26.06846809387207,25.0,27.14769744873047,-0.0,28.348920822143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575927734375,0.5374829769134521,0.050000000745058,0.0459069050848484,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575927734375,0.5374829769134521,0.050000000745058,0.0483421832323074,296.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575927734375,0.5374829769134521,0.050000000745058,0.0357053726911544,296.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575927734375,0.5374829769134521,0.050000000745058,0.0483421832323074,296.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575927734375,0.5374829769134521,0.050000000745058,0.2293145060539245,290.6582336425781,291.1499938964844,285.3500061035156,285.022216796875,290.7802124023437,296.6901550292969,290.66314697265625,1.0,0.1530613154172897,1.0,1.0,0.602604866027832,1.0,-0.4891477227210998,0.2544516324996948,0.2346961051225662,0.1052625030279159,0.0,0.0,0.0,26.06846809387207,25.0,27.14769744873047,-0.0,28.348920822143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723022460937,0.5380333065986633,0.050000000745058,0.0459024459123611,296.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723022460937,0.5380333065986633,0.050000000745058,0.048337485641241,296.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723022460937,0.5380333065986633,0.050000000745058,0.0357019007205963,296.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723022460937,0.5380333065986633,0.050000000745058,0.048337485641241,296.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723022460937,0.5380333065986633,0.050000000745058,0.2292922139167785,290.6737365722656,291.1499938964844,285.3500061035156,285.0230712890625,290.8536376953125,296.68914794921875,290.6823425292969,1.0,0.1527971476316452,1.0,1.0,0.6125501990318298,1.0,-0.4891001582145691,0.251277208328247,0.237822949886322,0.1018036380410194,0.0,0.0,0.0,25.9456787109375,25.0,48.11503601074219,-0.0,28.242231369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
