time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5424331426620483,0.050000000745058,0.0458678863942623,296.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5424331426620483,0.050000000745058,0.0483010932803154,296.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5424331426620483,0.050000000745058,0.0356750227510929,296.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5424331426620483,0.050000000745058,0.0483010932803154,296.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5424331426620483,0.050000000745058,0.229119598865509,291.179443359375,291.1499938964844,286.3622741699219,285.452880859375,291.1942138671875,296.7364196777344,291.18035888671875,1.0,0.1507588773965835,1.0,1.0,0.584209144115448,1.0,-0.4887318313121795,0.2612483203411102,0.2274835109710693,0.1094721853733062,0.0,0.0,0.0,24.999765396118164,25.0,5.190873622894287,-0.0,27.426279067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5424342751502991,0.050000000745058,0.0458678789436817,296.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5424342751502991,0.050000000745058,0.0483010858297348,296.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5424342751502991,0.050000000745058,0.0356750190258026,296.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5424342751502991,0.050000000745058,0.0483010858297348,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5424342751502991,0.050000000745058,0.2291195541620254,291.1825256347656,291.1499938964844,286.4068908691406,285.4815368652344,291.1924133300781,296.7383728027344,291.18316650390625,1.0,0.150759071111679,1.0,1.0,0.5808790922164917,1.0,-0.48873171210289,0.262507677078247,0.2262240499258041,0.1107179224491119,0.0,0.0,0.0,24.999616622924805,25.0,3.727258682250977,-0.0,27.426345825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5424342751502991,0.050000000745058,0.0458678789436817,296.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5424342751502991,0.050000000745058,0.0483010858297348,296.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5424342751502991,0.050000000745058,0.0356750190258026,296.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5424342751502991,0.050000000745058,0.0483010858297348,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5424342751502991,0.050000000745058,0.2291195541620254,291.1825256347656,291.1499938964844,286.4068908691406,285.4815368652344,291.1924133300781,296.7383728027344,291.18316650390625,1.0,0.150759071111679,1.0,1.0,0.5808790922164917,1.0,-0.48873171210289,0.262507677078247,0.2262240499258041,0.1107179224491119,0.0,0.0,0.0,24.999616622924805,25.0,3.727258682250977,-0.0,27.426345825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0458678677678108,296.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0483010709285736,296.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0356750078499317,296.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0483010709285736,296.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.2291194945573806,291.1845092773437,291.1499938964844,286.45001220703125,285.5099792480469,291.1896057128906,296.7403564453125,291.18487548828125,1.0,0.1507593095302581,1.0,1.0,0.5775490999221802,1.0,-0.4887315928936004,0.2637887299060821,0.2249428480863571,0.1119977980852127,0.0,0.0,0.0,24.999492645263672,25.0,2.1692614555358887,-0.0,27.426433563232425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0458678677678108,296.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0483010709285736,296.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0356750078499317,296.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0483010709285736,296.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.2291194945573806,291.1845092773437,291.1499938964844,286.45001220703125,285.5099792480469,291.1896057128906,296.7403564453125,291.18487548828125,1.0,0.1507593095302581,1.0,1.0,0.5775490999221802,1.0,-0.4887315928936004,0.2637887299060821,0.2249428480863571,0.1119977980852127,0.0,0.0,0.0,24.999492645263672,25.0,2.1692614555358887,-0.0,27.426433563232425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.045867845416069,296.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0483010485768318,296.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0356749892234802,296.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0483010485768318,296.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.2291193902492523,291.1854553222656,291.1499938964844,286.4937744140625,285.5397644042969,291.1866455078125,296.7451477050781,291.1855773925781,1.0,0.1507596224546432,1.0,1.0,0.5740096569061279,1.0,-0.4887313544750213,0.2651695013046264,0.2235618531703949,0.1133993044495582,0.0,0.0,0.0,24.999378204345703,25.0,0.727319598197937,-0.0,27.426538467407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.045867845416069,296.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0483010485768318,296.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0356749892234802,296.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0483010485768318,296.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.2291193902492523,291.1854553222656,291.1499938964844,286.4937744140625,285.5397644042969,291.1866455078125,296.7451477050781,291.1855773925781,1.0,0.1507596224546432,1.0,1.0,0.5740096569061279,1.0,-0.4887313544750213,0.2651695013046264,0.2235618531703949,0.1133993044495582,0.0,0.0,0.0,24.999378204345703,25.0,0.727319598197937,-0.0,27.426538467407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5424424409866333,0.050000000745058,0.0458678156137466,296.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5424424409866333,0.050000000745058,0.0483010187745094,296.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5424424409866333,0.050000000745058,0.0356749668717384,296.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5424424409866333,0.050000000745058,0.0483010187745094,296.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5424424409866333,0.050000000745058,0.2291192412376403,291.1858215332031,291.1499938964844,286.5365295410156,285.56964111328125,291.1874694824219,296.75537109375,291.1859130859375,1.0,0.1507599353790283,1.0,1.0,0.5707533359527588,1.0,-0.4887310564517975,0.2664603292942047,0.2222707271575927,0.1147366166114807,0.0,0.0,0.0,24.9992904663086,25.0,0.4645731151103973,-0.0,27.426645278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.542442798614502,0.050000000745058,0.0458678156137466,296.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.542442798614502,0.050000000745058,0.0483010150492191,296.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.542442798614502,0.050000000745058,0.0356749668717384,296.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.542442798614502,0.050000000745058,0.0483010150492191,296.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.542442798614502,0.050000000745058,0.2291192263364792,291.18585205078125,291.1499938964844,286.5403747558594,285.57232666015625,291.18768310546875,296.7564697265625,291.1859741210937,1.0,0.1507599651813507,1.0,1.0,0.5704701542854309,1.0,-0.4887310266494751,0.2665733993053436,0.2221576422452926,0.1148550286889076,0.0,0.0,0.0,24.99928474426269,25.0,0.4916356801986694,-0.0,27.426654815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.5424454212188721,0.050000000745058,0.0458677932620048,296.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.5424454212188721,0.050000000745058,0.0483009964227676,296.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.5424454212188721,0.050000000745058,0.0356749519705772,296.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.5424454212188721,0.050000000745058,0.0483009964227676,296.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.5424454212188721,0.050000000745058,0.2291191220283508,291.1861572265625,291.1499938964844,286.56463623046875,285.5896301269531,291.1896057128906,296.7641906738281,291.1863708496094,1.0,0.1507601588964462,1.0,1.0,0.5687004327774048,1.0,-0.4887308180332184,0.2672830820083618,0.2214477360248565,0.115602359175682,0.0,0.0,0.0,24.999244689941406,25.0,0.8371170163154602,-0.0,27.42671585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5424482822418213,0.050000000745058,0.045867770910263,296.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5424482822418213,0.050000000745058,0.0483009703457355,296.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5424482822418213,0.050000000745058,0.0356749333441257,296.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5424482822418213,0.050000000745058,0.0483009703457355,296.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5424482822418213,0.050000000745058,0.2291190177202224,291.1866455078125,291.1499938964844,286.5895690917969,285.6075134277344,291.1922302246094,296.7729797363281,291.1869506835937,1.0,0.1507603526115417,1.0,1.0,0.5669254064559937,1.0,-0.4887305796146393,0.2680005431175232,0.2207300513982772,0.1163632422685623,0.0,0.0,0.0,24.999208450317383,25.0,1.3940422534942627,-0.0,27.4267807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5424542427062988,0.050000000745058,0.0458677262067794,296.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5424542427062988,0.050000000745058,0.0483009219169616,296.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5424542427062988,0.050000000745058,0.0356748960912227,296.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5424542427062988,0.050000000745058,0.0483009219169616,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5424542427062988,0.050000000745058,0.2291187793016433,291.1884155273437,291.1499938964844,286.6411437988281,285.6451416015625,291.1994934082031,296.7935485839844,291.18902587890625,1.0,0.1507607847452163,1.0,1.0,0.5633753538131714,1.0,-0.4887301027774811,0.2694560885429382,0.2192739993333816,0.1179113462567329,0.0,0.0,0.0,24.999143600463867,25.0,2.9946277141571045,-0.0,27.426916122436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5424542427062988,0.050000000745058,0.0458677262067794,296.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5424542427062988,0.050000000745058,0.0483009219169616,296.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5424542427062988,0.050000000745058,0.0356748960912227,296.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5424542427062988,0.050000000745058,0.0483009219169616,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5424542427062988,0.050000000745058,0.2291187793016433,291.1884155273437,291.1499938964844,286.6411437988281,285.6451416015625,291.1994934082031,296.7935485839844,291.18902587890625,1.0,0.1507607847452163,1.0,1.0,0.5633753538131714,1.0,-0.4887301027774811,0.2694560885429382,0.2192739993333816,0.1179113462567329,0.0,0.0,0.0,24.999143600463867,25.0,2.9946277141571045,-0.0,27.426916122436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.5424597263336182,0.050000000745058,0.0458676815032959,296.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.5424597263336182,0.050000000745058,0.048300877213478,296.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.5424597263336182,0.050000000745058,0.0356748662889003,296.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.5424597263336182,0.050000000745058,0.048300877213478,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.5424597263336182,0.050000000745058,0.2291185706853866,291.19146728515625,291.1499938964844,286.6949157714844,285.6849670410156,291.2089538574219,296.8173828125,291.19244384765625,1.0,0.1507612317800521,1.0,1.0,0.5598252415657043,1.0,-0.4887296557426452,0.2709435820579529,0.2177860736846923,0.1194803565740585,0.0,0.0,0.0,24.999082565307617,25.0,4.992619037628174,-0.0,27.427064895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.5424597263336182,0.050000000745058,0.0458676815032959,296.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.5424597263336182,0.050000000745058,0.048300877213478,296.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.5424597263336182,0.050000000745058,0.0356748662889003,296.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.5424597263336182,0.050000000745058,0.048300877213478,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.5424597263336182,0.050000000745058,0.2291185706853866,291.19146728515625,291.1499938964844,286.6949157714844,285.6849670410156,291.2089538574219,296.8173828125,291.19244384765625,1.0,0.1507612317800521,1.0,1.0,0.5598252415657043,1.0,-0.4887296557426452,0.2709435820579529,0.2177860736846923,0.1194803565740585,0.0,0.0,0.0,24.999082565307617,25.0,4.992619037628174,-0.0,27.427064895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5424653887748718,0.050000000745058,0.0458676405251026,296.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5424653887748718,0.050000000745058,0.0483008325099945,296.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5424653887748718,0.050000000745058,0.0356748290359973,296.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5424653887748718,0.050000000745058,0.0483008325099945,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5424653887748718,0.050000000745058,0.2291183620691299,291.1958923339844,291.1499938964844,286.75067138671875,285.7268371582031,291.2196350097656,296.8439636230469,291.1972045898437,1.0,0.1507617086172104,1.0,1.0,0.5561853647232056,1.0,-0.4887292087078094,0.2724974453449249,0.2162317335605621,0.1211185827851295,0.0,0.0,0.0,24.9990234375,25.0,7.050273895263672,-0.0,27.427223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5424653887748718,0.050000000745058,0.0458676405251026,296.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5424653887748718,0.050000000745058,0.0483008325099945,296.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5424653887748718,0.050000000745058,0.0356748290359973,296.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5424653887748718,0.050000000745058,0.0483008325099945,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5424653887748718,0.050000000745058,0.2291183620691299,291.1958923339844,291.1499938964844,286.75067138671875,285.7268371582031,291.2196350097656,296.8439636230469,291.1972045898437,1.0,0.1507617086172104,1.0,1.0,0.5561853647232056,1.0,-0.4887292087078094,0.2724974453449249,0.2162317335605621,0.1211185827851295,0.0,0.0,0.0,24.9990234375,25.0,7.050273895263672,-0.0,27.427223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.5424716472625732,0.050000000745058,0.0458675920963287,296.7361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.5424716472625732,0.050000000745058,0.0483007803559303,296.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.5424716472625732,0.050000000745058,0.0356747917830944,296.71697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.5424716472625732,0.050000000745058,0.0483007803559303,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.5424716472625732,0.050000000745058,0.2291181087493896,291.2017517089844,291.1499938964844,286.8082275390625,285.7705383300781,291.2318725585937,296.8729858398437,291.2033996582031,1.0,0.1507622003555297,1.0,1.0,0.552545428276062,1.0,-0.4887286722660064,0.2740799188613891,0.2146487683057785,0.1227983310818672,0.0,0.0,0.0,24.99897193908692,25.0,9.116333961486816,-0.0,27.42738914489746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.5424716472625732,0.050000000745058,0.0458675920963287,296.7361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.5424716472625732,0.050000000745058,0.0483007803559303,296.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.5424716472625732,0.050000000745058,0.0356747917830944,296.71697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.5424716472625732,0.050000000745058,0.0483007803559303,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.5424716472625732,0.050000000745058,0.2291181087493896,291.2017517089844,291.1499938964844,286.8082275390625,285.7705383300781,291.2318725585937,296.8729858398437,291.2033996582031,1.0,0.1507622003555297,1.0,1.0,0.552545428276062,1.0,-0.4887286722660064,0.2740799188613891,0.2146487683057785,0.1227983310818672,0.0,0.0,0.0,24.99897193908692,25.0,9.116333961486816,-0.0,27.42738914489746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5424749851226807,0.050000000745058,0.0458675660192966,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5424749851226807,0.050000000745058,0.0483007542788982,296.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5424749851226807,0.050000000745058,0.0356747731566429,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5424749851226807,0.050000000745058,0.0483007542788982,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5424749851226807,0.050000000745058,0.2291179895401001,291.2052001953125,291.1499938964844,286.83758544921875,285.79302978515625,291.23858642578125,296.8883056640625,291.2070617675781,1.0,0.1507624685764312,1.0,1.0,0.5507254600524902,1.0,-0.488728404045105,0.274881362915039,0.2138470560312271,0.1236534193158149,0.0,0.0,0.0,24.99894905090332,25.0,10.16584014892578,-0.0,27.427474975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.542478621006012,0.050000000745058,0.0458675362169742,296.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.542478621006012,0.050000000745058,0.0483007244765758,296.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.542478621006012,0.050000000745058,0.0356747508049011,296.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.542478621006012,0.050000000745058,0.0483007244765758,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.542478621006012,0.050000000745058,0.2291178405284881,291.2090148925781,291.1499938964844,286.8673400878906,285.81591796875,291.2444763183594,296.9041748046875,291.2110290527344,1.0,0.1507627367973327,1.0,1.0,0.5487299561500549,1.0,-0.4887281060218811,0.2757642567157745,0.2129638642072677,0.1245930269360542,0.0,0.0,0.0,24.99891471862793,25.0,11.042474746704102,-0.0,27.427562713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424863696098328,0.050000000745058,0.0458674766123294,296.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424863696098328,0.050000000745058,0.0483006611466407,296.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424863696098328,0.050000000745058,0.0356747061014175,296.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424863696098328,0.050000000745058,0.0483006611466407,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424863696098328,0.050000000745058,0.2291175425052642,291.2173156738281,291.1499938964844,286.92779541015625,285.8627319335937,291.25616455078125,296.9375,291.2195129394531,1.0,0.1507632881402969,1.0,1.0,0.5447389483451843,1.0,-0.4887274801731109,0.2775652110576629,0.2111622840166092,0.1265174895524978,0.0,0.0,0.0,24.998851776123047,25.0,12.256567001342772,-0.0,27.4277458190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424863696098328,0.050000000745058,0.0458674766123294,296.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424863696098328,0.050000000745058,0.0483006611466407,296.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424863696098328,0.050000000745058,0.0356747061014175,296.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424863696098328,0.050000000745058,0.0483006611466407,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424863696098328,0.050000000745058,0.2291175425052642,291.2173156738281,291.1499938964844,286.92779541015625,285.8627319335937,291.25616455078125,296.9375,291.2195129394531,1.0,0.1507632881402969,1.0,1.0,0.5447389483451843,1.0,-0.4887274801731109,0.2775652110576629,0.2111622840166092,0.1265174895524978,0.0,0.0,0.0,24.998851776123047,25.0,12.256567001342772,-0.0,27.4277458190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0458674132823944,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0483005940914154,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0356746539473533,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0483005940914154,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.2291172295808792,291.22637939453125,291.1499938964844,286.98944091796875,285.9108581542969,291.2689819335937,296.9729309082031,291.2287902832031,1.0,0.1507638841867447,1.0,1.0,0.5407479405403137,1.0,-0.488726794719696,0.2793993651866913,0.2093274444341659,0.1284884810447693,0.0,0.0,0.0,24.998798370361328,25.0,13.453128814697266,-0.0,27.427934646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0458674132823944,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0483005940914154,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0356746539473533,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0483005940914154,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.2291172295808792,291.22637939453125,291.1499938964844,286.98944091796875,285.9108581542969,291.2689819335937,296.9729309082031,291.2287902832031,1.0,0.1507638841867447,1.0,1.0,0.5407479405403137,1.0,-0.488726794719696,0.2793993651866913,0.2093274444341659,0.1284884810447693,0.0,0.0,0.0,24.998798370361328,25.0,13.453128814697266,-0.0,27.427934646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0458673387765884,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0483005158603191,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0356745980679988,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0483005158603191,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.2291168570518493,291.23614501953125,291.1499938964844,287.05206298828125,285.9600830078125,291.2780456542969,297.0106506347656,291.23858642578125,1.0,0.1507645100355148,1.0,1.0,0.5361834168434143,1.0,-0.4887260496616363,0.2815345823764801,0.2071914672851562,0.1307722181081771,0.0,0.0,0.0,24.99870681762696,25.0,13.727738380432127,-0.0,27.428136825561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0458673387765884,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0483005158603191,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0356745980679988,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0483005158603191,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.2291168570518493,291.23614501953125,291.1499938964844,287.05206298828125,285.9600830078125,291.2780456542969,297.0106506347656,291.23858642578125,1.0,0.1507645100355148,1.0,1.0,0.5361834168434143,1.0,-0.4887260496616363,0.2815345823764801,0.2071914672851562,0.1307722181081771,0.0,0.0,0.0,24.99870681762696,25.0,13.727738380432127,-0.0,27.428136825561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0458672642707824,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0483004376292228,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0356745384633541,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0483004376292228,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.2291164696216583,291.2456970214844,291.1499938964844,287.11541748046875,286.0101928710937,291.2872314453125,297.0511169433594,291.2480773925781,1.0,0.1507651805877685,1.0,1.0,0.5316189527511597,1.0,-0.4887252449989319,0.2837226092815399,0.2050026059150695,0.1331205666065216,0.0,0.0,0.0,24.99862670898437,25.0,13.535409927368164,-0.0,27.42835235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0458672642707824,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0483004376292228,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0356745384633541,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0483004376292228,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.2291164696216583,291.2456970214844,291.1499938964844,287.11541748046875,286.0101928710937,291.2872314453125,297.0511169433594,291.2480773925781,1.0,0.1507651805877685,1.0,1.0,0.5316189527511597,1.0,-0.4887252449989319,0.2837226092815399,0.2050026059150695,0.1331205666065216,0.0,0.0,0.0,24.99862670898437,25.0,13.535409927368164,-0.0,27.42835235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.5425192713737488,0.050000000745058,0.0458672232925891,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.5425192713737488,0.050000000745058,0.0483003966510295,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.5425192713737488,0.050000000745058,0.0356745086610317,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.5425192713737488,0.050000000745058,0.0483003966510295,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.5425192713737488,0.050000000745058,0.2291162759065628,291.2504577636719,291.1499938964844,287.1473083496094,286.0355224609375,291.2922668457031,297.0726623535156,291.2528686523437,1.0,0.1507655382156372,1.0,1.0,0.52933669090271,1.0,-0.488724797964096,0.284833163022995,0.2038916498422622,0.1343152970075607,0.0,0.0,0.0,24.99858856201172,25.0,13.559942245483398,-0.0,27.428464889526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.5425247550010681,0.050000000745058,0.0458671823143959,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.5425247550010681,0.050000000745058,0.0483003482222557,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.5425247550010681,0.050000000745058,0.035674475133419,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.5425247550010681,0.050000000745058,0.0483003482222557,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.5425247550010681,0.050000000745058,0.2291160672903061,291.2552490234375,291.1499938964844,287.1792907714844,286.06103515625,291.2953186035156,297.0953063964844,291.2576599121094,1.0,0.1507658958435058,1.0,1.0,0.5267302989959717,1.0,-0.4887243509292602,0.2861075103282928,0.2026168555021286,0.135675624012947,0.0,0.0,0.0,24.9985294342041,25.0,13.33227825164795,-0.0,27.42858123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0458670929074287,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0483002588152885,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0356744043529033,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0483002588152885,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.2291156351566314,291.2642517089844,291.1499938964844,287.2435302734375,286.1123962402344,291.2998046875,297.1429138183594,291.266357421875,1.0,0.1507666707038879,1.0,1.0,0.5215174555778503,1.0,-0.4887234270572662,0.2887199223041534,0.2000035345554351,0.1384662240743637,0.0,0.0,0.0,24.99841690063477,25.0,11.999885559082031,-0.0,27.428831100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0458670929074287,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0483002588152885,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0356744043529033,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0483002588152885,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.2291156351566314,291.2642517089844,291.1499938964844,287.2435302734375,286.1123962402344,291.2998046875,297.1429138183594,291.266357421875,1.0,0.1507666707038879,1.0,1.0,0.5215174555778503,1.0,-0.4887234270572662,0.2887199223041534,0.2000035345554351,0.1384662240743637,0.0,0.0,0.0,24.99841690063477,25.0,11.999885559082031,-0.0,27.428831100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0458670035004615,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0356743372976779,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0483001619577407,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.2291151732206344,291.2722473144531,291.1499938964844,287.30792236328125,286.16412353515625,291.3037414550781,297.19146728515625,291.2741394042969,1.0,0.1507674902677536,1.0,1.0,0.5163046717643738,1.0,-0.4887225031852722,0.2913892865180969,0.1973332017660141,0.1413204818964004,0.0,0.0,0.0,24.998315811157227,25.0,10.672418594360352,-0.0,27.429096221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0458670035004615,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0356743372976779,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0483001619577407,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.2291151732206344,291.2722473144531,291.1499938964844,287.30792236328125,286.16412353515625,291.3037414550781,297.19146728515625,291.2741394042969,1.0,0.1507674902677536,1.0,1.0,0.5163046717643738,1.0,-0.4887225031852722,0.2913892865180969,0.1973332017660141,0.1413204818964004,0.0,0.0,0.0,24.998315811157227,25.0,10.672418594360352,-0.0,27.429096221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.2291147112846374,291.27911376953125,291.1499938964844,287.3722229003906,286.2159729003906,291.3013610839844,297.2398986816406,291.2805480957031,1.0,0.1507683843374252,1.0,1.0,0.5105225443840027,1.0,-0.488721489906311,0.2944110333919525,0.1943104565143585,0.1445302367210388,0.0,0.0,0.0,24.99817657470703,25.0,8.228914260864258,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
