time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.2291147112846374,291.27911376953125,291.1499938964844,287.3722229003906,286.2159729003906,291.3013610839844,297.2398986816406,291.2805480957031,1.0,0.1507683843374252,1.0,1.0,0.5105225443840027,1.0,-0.488721489906311,0.2944110333919525,0.1943104565143585,0.1445302367210388,0.0,0.0,0.0,24.99817657470703,25.0,8.228914260864258,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.2291142344474792,291.28375244140625,291.1499938964844,287.4362487792969,286.267822265625,291.2965087890625,297.28765869140625,291.2846374511719,1.0,0.1507693380117416,1.0,1.0,0.5047404170036316,1.0,-0.4887204766273498,0.2975100576877594,0.1912104189395904,0.1478190571069717,0.0,0.0,0.0,24.998050689697266,25.0,5.141524791717529,-0.0,27.4296989440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.2291142344474792,291.28375244140625,291.1499938964844,287.4362487792969,286.267822265625,291.2965087890625,297.28765869140625,291.2846374511719,1.0,0.1507693380117416,1.0,1.0,0.5047404170036316,1.0,-0.4887204766273498,0.2975100576877594,0.1912104189395904,0.1478190571069717,0.0,0.0,0.0,24.998050689697266,25.0,5.141524791717529,-0.0,27.4296989440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.2291139960289001,291.2852783203125,291.1499938964844,287.4681091308594,286.293701171875,291.2933959960937,297.3111572265625,291.285888671875,1.0,0.150769829750061,1.0,1.0,0.501849353313446,1.0,-0.4887199699878692,0.2990843951702118,0.1896355897188186,0.1494881510734558,0.0,0.0,0.0,24.99799346923828,25.0,3.6234772205352783,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.2291137427091598,291.2862854003906,291.1499938964844,287.4997863769531,286.3194885253906,291.28863525390625,297.3343505859375,291.28662109375,1.0,0.1507703512907028,1.0,1.0,0.4988048672676086,1.0,-0.4887194633483886,0.3007553815841675,0.1879640966653823,0.1512530595064163,0.0,0.0,0.0,24.997922897338867,25.0,1.9454267024993896,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.2291133105754852,291.28643798828125,291.1499938964844,287.5564270019531,286.3656311035156,291.2777404785156,297.3753356933594,291.2861022949219,1.0,0.1507713198661804,1.0,1.0,0.4933244884014129,1.0,-0.488718569278717,0.3038174211978912,0.1849011331796646,0.1544818580150604,0.0,0.0,0.0,24.997806549072266,25.0,-1.5517276525497437,-0.0,27.43035697937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0482997596263885,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.2291132658720016,291.2862854003906,291.1499938964844,287.5626525878906,286.3707275390625,291.27642822265625,297.3798217773437,291.285888671875,1.0,0.1507714241743087,1.0,1.0,0.4927158951759338,1.0,-0.4887184500694275,0.3041608929634094,0.1845575720071792,0.154843583703041,0.0,0.0,0.0,24.99779319763184,25.0,-1.9403525590896609,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,291.2621154785156,297.4239807128906,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.486626923084259,1.0,-0.4887174665927887,0.3076336979866028,0.1810837686061859,0.1584957093000412,0.0,0.0,0.0,24.9976749420166,25.0,-5.746413230895996,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,291.2621154785156,297.4239807128906,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.486626923084259,1.0,-0.4887174665927887,0.3076336979866028,0.1810837686061859,0.1584957093000412,0.0,0.0,0.0,24.9976749420166,25.0,-5.746413230895996,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.2291123569011688,291.2783508300781,291.1499938964844,287.6845703125,286.4705505371094,291.24713134765625,297.4661865234375,291.2767028808594,1.0,0.1507737189531326,1.0,1.0,0.480754554271698,1.0,-0.4887165129184723,0.3110451400279999,0.1776713728904724,0.162076398730278,0.0,0.0,0.0,24.997577667236328,25.0,-9.107970237731934,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782592773437,291.1499938964844,287.6854858398437,286.4713134765625,291.24688720703125,297.4668273925781,291.2765808105469,1.0,0.150773748755455,1.0,1.0,0.4806635975837707,1.0,-0.4887165129184723,0.3110983967781067,0.1776181012392044,0.1621322184801101,0.0,0.0,0.0,24.99757575988769,25.0,-9.156628608703612,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,291.229736328125,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4747003018856048,1.0,-0.4887155890464782,0.3146185278892517,0.1740970462560653,0.1658144891262054,0.0,0.0,0.0,24.99748420715332,25.0,-12.317550659179688,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,291.229736328125,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4747003018856048,1.0,-0.4887155890464782,0.3146185278892517,0.1740970462560653,0.1658144891262054,0.0,0.0,0.0,24.99748420715332,25.0,-12.317550659179688,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0482994280755519,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.2291117012500763,291.26611328125,291.1499938964844,287.7742919921875,286.5443420410156,291.2203063964844,297.5288391113281,291.2636413574219,1.0,0.150775596499443,1.0,1.0,0.4717186391353607,1.0,-0.4887151420116424,0.3163990378379822,0.1723161190748214,0.1676719635725021,0.0,0.0,0.0,24.99744033813477,25.0,-13.885311126708984,-0.0,27.43182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.2291115075349807,291.260986328125,291.1499938964844,287.8031311035156,286.568115234375,291.2128295898437,297.54888916015625,291.2582702636719,1.0,0.1507762223482132,1.0,1.0,0.4690302610397339,1.0,-0.488714724779129,0.3180253505706787,0.1706894040107727,0.1693730503320694,0.0,0.0,0.0,24.997425079345703,25.0,-15.082796096801758,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0458662062883377,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0356737188994884,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.2291112095117569,291.2523803710937,291.1499938964844,287.8473205566406,286.6045837402344,291.2018127441406,297.5797424316406,291.24957275390625,1.0,0.1507772207260131,1.0,1.0,0.4648285806179046,1.0,-0.4887140989303589,0.320569634437561,0.168144479393959,0.1720281541347503,0.0,0.0,0.0,24.99740219116211,25.0,-16.075668334960938,-0.0,27.432392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0458661913871765,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499084472656,291.1499938964844,287.8594665527344,286.6146545410156,291.198486328125,297.5882568359375,291.2470397949219,1.0,0.1507775038480758,1.0,1.0,0.4636534750461578,1.0,-0.4887139499187469,0.3212854564189911,0.1674284934997558,0.1727735847234726,0.0,0.0,0.0,24.99739646911621,25.0,-16.34027671813965,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.2291109263896942,291.24371337890625,291.1499938964844,287.88885498046875,286.6389465332031,291.18994140625,297.6089172363281,291.2406921386719,1.0,0.1507781893014907,1.0,1.0,0.4607742130756378,1.0,-0.4887135326862335,0.323046863079071,0.1656666845083236,0.1746049523353576,0.0,0.0,0.0,24.99737930297852,25.0,-17.04791831970215,-0.0,27.43273162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0458661206066608,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0356736481189727,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.2291107773780822,291.238037109375,291.1499938964844,287.91387939453125,286.65966796875,291.1820068359375,297.62664794921875,291.2348937988281,1.0,0.1507787853479385,1.0,1.0,0.4582767188549042,1.0,-0.4887132048606872,0.3245829939842224,0.1641302108764648,0.176198735833168,0.0,0.0,0.0,24.997364044189453,25.0,-17.732080459594727,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.1430029571056366,0.2291104793548584,291.2255554199219,291.1499938964844,287.96539306640625,286.7023620605469,291.1729431152344,297.6636047363281,291.22247314453125,1.0,0.1507800221443176,1.0,1.0,0.4538553655147552,1.0,-0.4887125790119171,0.3273340463638305,0.1613785326480865,0.1790649741888046,0.0,0.0,0.0,24.997413635253903,25.0,-17.486848831176758,-0.0,27.43338966369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433685779571533,0.050000000745058,0.0458607599139213,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433685779571533,0.050000000745058,0.0482935905456543,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433685779571533,0.050000000745058,0.0356694795191288,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433685779571533,0.050000000745058,0.0482935905456543,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5460381507873535,0.143157884478569,0.2318059056997299,291.2253723144531,291.1499938964844,287.9661865234375,286.7030334472656,291.1727294921875,297.6641845703125,291.22222900390625,1.0,0.1508109867572784,1.0,1.0,0.4537868797779083,1.0,-0.4918573796749115,0.3295544385910034,0.162302941083908,0.1797901690006256,0.0,0.0,0.0,24.872085571289062,43.0,-17.48134422302246,-0.0,27.5949649810791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6883763074874878,0.050000000745058,0.0452549010515213,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6883763074874878,0.050000000745058,0.0476555898785591,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6883763074874878,0.050000000745058,0.0351982563734054,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6883763074874878,0.050000000745058,0.0476555898785591,297.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9360473155975342,0.1474957019090652,0.5655909180641174,291.24322509765625,291.04998779296875,288.0161437988281,286.7445068359375,291.3200378417969,297.6503295898437,291.25030517578125,1.0,0.1681671440601349,1.0,1.0,0.4492970407009125,1.0,-0.8897686004638672,0.5846707820892334,0.3050978183746338,0.3553315997123718,0.0,0.0,0.0,12.390731811523438,46.0,38.98517227172852,-0.0,58.8006477355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6883763074874878,0.050000000745058,0.0452549010515213,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6883763074874878,0.050000000745058,0.0476555898785591,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6883763074874878,0.050000000745058,0.0351982563734054,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6883763074874878,0.050000000745058,0.0476555898785591,297.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9360473155975342,0.1474957019090652,0.5655909180641174,291.24322509765625,291.04998779296875,288.0161437988281,286.7445068359375,291.3200378417969,297.6503295898437,291.25030517578125,1.0,0.1681671440601349,1.0,1.0,0.4492970407009125,1.0,-0.8897686004638672,0.5846707820892334,0.3050978183746338,0.3553315997123718,0.0,0.0,0.0,12.390731811523438,46.0,38.98517227172852,-0.0,58.8006477355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.685393214225769,0.050000000745058,0.0452600233256816,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.685393214225769,0.050000000745058,0.0476609840989112,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.685393214225769,0.050000000745058,0.0352022387087345,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.685393214225769,0.050000000745058,0.0476609840989112,297.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616577148437,0.9567623734474182,0.1490498185157776,0.6071903109550476,291.26171875,291.04998779296875,288.0401916503906,286.7644958496094,291.3245849609375,297.6338195800781,291.2656555175781,1.0,0.1759234964847564,1.0,1.0,0.4470521509647369,1.0,-0.939605176448822,0.6180096864700317,0.3215954899787903,0.3794884979724884,0.0,0.0,0.0,13.094552993774414,46.0,39.1461296081543,-0.0,68.09223175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.6827715635299683,0.050000000745058,0.0452646315097808,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.6827715635299683,0.050000000745058,0.0476658344268798,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.6827715635299683,0.050000000745058,0.0352058224380016,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.6827715635299683,0.050000000745058,0.0476658344268798,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27471923828125,0.9745819568634032,0.1505290269851684,0.6485713124275208,291.2747497558594,290.95001220703125,288.0635681152344,286.7839660644531,291.3428039550781,297.6209716796875,291.2786560058594,1.0,0.1838724017143249,1.0,1.0,0.4462127387523651,1.0,-0.9892889261245728,0.6497781276702881,0.3395107984542846,0.4019778966903686,0.0,0.0,0.0,13.806943893432615,34.0,40.105770111083984,-0.0,78.2759017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.968922793865204,0.1442869901657104,0.128934770822525,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29931640625,0.680087685585022,0.1424520313739776,0.0476708859205246,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29931640625,0.680087685585022,0.050000000745058,0.0352095551788806,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29931640625,0.680087685585022,0.050000000745058,0.0476708859205246,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.303466796875,0.9498084187507628,0.1537910997867584,0.6083634495735168,291.3038024902344,290.95001220703125,288.0987548828125,286.813232421875,291.3750305175781,297.6289367675781,291.3085327148437,1.0,0.1917236596345901,1.0,1.0,0.4449008405208587,1.0,-1.0414886474609375,0.6834880113601685,0.3580006957054138,0.426102340221405,0.0,0.0,0.0,14.587666511535645,34.0,48.62699890136719,-0.0,90.057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.969804048538208,0.1433806717395782,0.1296608299016952,297.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095703125,0.8453377485275269,0.1440266519784927,0.0924356281757354,297.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.6794102787971497,0.050000000745058,0.0352105274796485,297.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.6794102787971497,0.050000000745058,0.0476722046732902,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114624023437,0.9260988235473632,0.1549956202507019,0.5711004137992859,291.3118591308594,290.45001220703125,288.1082763671875,286.8211669921875,291.3807678222656,297.62762451171875,291.3160705566406,1.0,0.1932453215122223,1.0,1.0,0.4445339441299438,1.0,-1.0513689517974854,0.690019965171814,0.361348956823349,0.4307989180088043,0.0,0.0,0.0,14.74791431427002,54.0,48.09907531738281,-0.0,92.43340301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.962234914302826,0.1418938636779785,0.1283895820379257,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.96250581741333,0.1446432024240493,0.1353111565113067,297.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.676190972328186,0.1378499418497085,0.0352153182029724,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260803222656,0.7655531764030457,0.1411872059106826,0.0693047493696212,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.907562255859375,0.1586391478776931,0.548929750919342,291.32928466796875,290.45001220703125,288.1309814453125,286.84014892578125,291.3996276855469,297.62060546875,291.33355712890625,1.0,0.2019952684640884,1.0,1.0,0.4436349272727966,1.0,-1.1006361246109009,0.7214791178703308,0.37915700674057,0.4525995254516601,0.0,0.0,0.0,15.551012992858888,54.0,48.1174430847168,-0.0,104.89854431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465576171875,0.9541119933128356,0.1418210417032241,0.1277082860469818,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3466186523437,0.9612470865249634,0.145324558019638,0.1373439729213714,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3461608886719,0.9179512858390808,0.1393134891986847,0.0897675976157188,297.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.346435546875,0.9413931369781494,0.1423369795083999,0.1297152787446975,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3461303710937,0.9146587252616882,0.1624740213155746,0.5711304545402527,291.3472595214844,289.95001220703125,288.1499938964844,286.8559875488281,291.4251403808594,297.6179504394531,291.3530578613281,1.0,0.2116718888282776,1.0,1.0,0.4428551197052002,1.0,-1.1446001529693604,0.7482380270957947,0.3963621258735657,0.4776283204555511,0.0,0.0,0.0,16.500988006591797,74.0,53.184871673583984,-0.0,129.8914337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.942928433418274,0.1429817825555801,0.128462478518486,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.953311324119568,0.1474531590938568,0.1393257081508636,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269958496094,0.932326078414917,0.1383667588233947,0.0970199033617973,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.943256676197052,0.1429760754108429,0.1354014873504638,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273010253906,0.91889488697052,0.1699927300214767,0.600271463394165,291.32525634765625,289.45001220703125,288.1830444335937,286.88311767578125,291.2143859863281,297.63446044921875,291.31573486328125,1.0,0.2385118305683136,1.0,1.0,0.414627194404602,1.0,-1.3185081481933594,0.8973278999328613,0.4211802780628204,0.5857900381088257,0.0,0.0,0.0,19.48074722290039,94.0,-55.13594055175781,-0.0,174.27163696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.942928433418274,0.1429817825555801,0.128462478518486,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.953311324119568,0.1474531590938568,0.1393257081508636,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269958496094,0.932326078414917,0.1383667588233947,0.0970199033617973,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.943256676197052,0.1429760754108429,0.1354014873504638,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273010253906,0.91889488697052,0.1699927300214767,0.600271463394165,291.32525634765625,289.45001220703125,288.1830444335937,286.88311767578125,291.2143859863281,297.63446044921875,291.31573486328125,1.0,0.2385118305683136,1.0,1.0,0.414627194404602,1.0,-1.3185081481933594,0.8973278999328613,0.4211802780628204,0.5857900381088257,0.0,0.0,0.0,19.48074722290039,94.0,-55.13594055175781,-0.0,174.27163696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.9339367151260376,0.1447564214468002,0.1300560683012008,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.946439564228058,0.1501794755458831,0.1418087631464004,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.9204185605049132,0.1393146812915802,0.0974330827593803,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.9337700605392456,0.1447727084159851,0.1368922889232635,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.9869089722633362,0.1735584884881973,0.7640617489814758,291.1796264648437,288.95001220703125,288.20245361328125,286.89794921875,290.9837341308594,297.61065673828125,291.1661376953125,1.0,0.2729032933712005,1.0,1.0,0.3863992691040039,1.0,-1.5243611335754397,1.07529616355896,0.4490649104118347,0.7218492031097412,0.0,0.0,0.0,23.5887508392334,112.0,-173.89222717285156,-0.0,262.5755310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.9339367151260376,0.1447564214468002,0.1300560683012008,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.946439564228058,0.1501794755458831,0.1418087631464004,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.9204185605049132,0.1393146812915802,0.0974330827593803,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.9337700605392456,0.1447727084159851,0.1368922889232635,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.9869089722633362,0.1735584884881973,0.7640617489814758,291.1796264648437,288.95001220703125,288.20245361328125,286.89794921875,290.9837341308594,297.61065673828125,291.1661376953125,1.0,0.2729032933712005,1.0,1.0,0.3863992691040039,1.0,-1.5243611335754397,1.07529616355896,0.4490649104118347,0.7218492031097412,0.0,0.0,0.0,23.5887508392334,112.0,-173.89222717285156,-0.0,262.5755310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932312011719,0.811680018901825,0.1452872902154922,0.1310719549655914,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.8217127919197083,0.1514216661453247,0.1434690207242965,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.8013380765914917,0.1398357450962066,0.0981349200010299,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932312011719,0.8120197057723999,0.1456831991672516,0.1382028758525848,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.8592372536659241,0.1740382313728332,0.7835763096809387,291.0889892578125,288.95001220703125,288.20733642578125,286.9010314941406,290.8407897949219,297.58612060546875,291.07244873046875,1.0,0.2895451188087463,1.0,1.0,0.3722852766513824,1.0,-1.553586483001709,1.1194002628326416,0.4341862499713897,0.7611747980117798,0.0,0.0,0.0,34.403804779052734,112.0,-222.7045135498047,-0.0,304.1545104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9634704589844,0.7460417747497559,0.1455556005239486,0.1318840682506561,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9626770019531,0.7565576434135437,0.1525388658046722,0.1450620293617248,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96417236328125,0.7373650074005127,0.1402579247951507,0.0988171696662902,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96337890625,0.747111976146698,0.1465246528387069,0.1395092159509658,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603881835937,0.791921079158783,0.1744960248470306,0.7880176901817322,290.9563903808594,288.45001220703125,288.2091369628906,286.9013671875,290.5526428222656,297.5626525878906,290.9279479980469,1.0,0.3050645589828491,1.0,1.0,0.343976616859436,1.0,-1.564194679260254,1.1761873960494995,0.388007253408432,0.8156359195709229,0.0,0.0,0.0,46.70807266235352,100.0,-331.8392639160156,-0.0,341.9951477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331726074219,0.6986469030380249,0.1452138125896453,0.1324263662099838,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53173828125,0.7123854160308838,0.1542046815156936,0.1474382877349853,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5340576171875,0.69041508436203,0.140577420592308,0.0996231809258461,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5328063964844,0.7021512389183044,0.1477497816085815,0.1414351612329483,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5287475585937,0.7412962913513184,0.175018161535263,0.7939489483833313,290.5232238769531,287.95001220703125,288.2040710449219,286.8941955566406,289.9542236328125,297.5165100097656,290.4863586425781,1.0,0.3230103254318237,1.0,1.0,0.2873592674732208,1.0,-1.5781060457229614,1.2851474285125732,0.2929586172103882,0.9214706420898438,0.0,0.0,0.0,62.38357162475586,88.0,-548.482421875,-0.0,391.2046203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
