time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331726074219,0.6986469030380249,0.1452138125896453,0.1324263662099838,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53173828125,0.7123854160308838,0.1542046815156936,0.1474382877349853,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5340576171875,0.69041508436203,0.140577420592308,0.0996231809258461,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5328063964844,0.7021512389183044,0.1477497816085815,0.1414351612329483,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5287475585937,0.7412962913513184,0.175018161535263,0.7939489483833313,290.5232238769531,287.95001220703125,288.2040710449219,286.8941955566406,289.9542236328125,297.5165100097656,290.4863586425781,1.0,0.3230103254318237,1.0,1.0,0.2873592674732208,1.0,-1.5781060457229614,1.2851474285125732,0.2929586172103882,0.9214706420898438,0.0,0.0,0.0,62.38357162475586,88.0,-548.482421875,-0.0,391.2046203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05108642578125,0.6776887774467468,0.1438294947147369,0.131696805357933,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0492248535156,0.694757878780365,0.1550184488296508,0.1487225294113159,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0518493652344,0.6711322069168091,0.1400759369134903,0.0996483862400055,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0503845214844,0.6840639114379883,0.1482390761375427,0.1423854529857635,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0463256835937,0.7234703898429871,0.1747282892465591,0.7950906753540039,290.0406799316406,287.45001220703125,288.18817138671875,286.8773498535156,289.4199523925781,297.4682006835937,290.003173828125,1.0,0.3313570916652679,1.0,1.0,0.2307419329881668,1.0,-1.5813201665878296,1.374520778656006,0.2067993879318237,1.0099133253097534,0.0,0.0,0.0,70.35611724853516,76.0,-640.103271484375,-0.0,414.5059509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05108642578125,0.6776887774467468,0.1438294947147369,0.131696805357933,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0492248535156,0.694757878780365,0.1550184488296508,0.1487225294113159,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0518493652344,0.6711322069168091,0.1400759369134903,0.0996483862400055,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0503845214844,0.6840639114379883,0.1482390761375427,0.1423854529857635,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0463256835937,0.7234703898429871,0.1747282892465591,0.7950906753540039,290.0406799316406,287.45001220703125,288.18817138671875,286.8773498535156,289.4199523925781,297.4682006835937,290.003173828125,1.0,0.3313570916652679,1.0,1.0,0.2307419329881668,1.0,-1.5813201665878296,1.374520778656006,0.2067993879318237,1.0099133253097534,0.0,0.0,0.0,70.35611724853516,76.0,-640.103271484375,-0.0,414.5059509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5509033203125,0.6692693829536438,0.1417097747325897,0.1300420016050338,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.548583984375,0.6896226406097412,0.1550170332193374,0.14901864528656,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5515441894531,0.664220929145813,0.1387985646724701,0.098968930542469,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5498046875,0.6786684989929199,0.1480442434549331,0.1424633413553238,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.54571533203125,0.7172534465789795,0.1736041605472564,0.7914838790893555,289.5398254394531,287.54998779296875,288.1624450683594,286.8516540527344,288.8815002441406,297.4176940917969,289.5009460449219,1.0,0.3327460587024688,1.0,1.0,0.157070517539978,1.0,-1.5746413469314575,1.4557843208312988,0.1188570633530616,1.0922400951385498,0.0,0.0,0.0,72.74231719970703,64.0,-686.3179321289062,-0.0,417.4003601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5509033203125,0.6692693829536438,0.1417097747325897,0.1300420016050338,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.548583984375,0.6896226406097412,0.1550170332193374,0.14901864528656,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5515441894531,0.664220929145813,0.1387985646724701,0.098968930542469,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5498046875,0.6786684989929199,0.1480442434549331,0.1424633413553238,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.54571533203125,0.7172534465789795,0.1736041605472564,0.7914838790893555,289.5398254394531,287.54998779296875,288.1624450683594,286.8516540527344,288.8815002441406,297.4176940917969,289.5009460449219,1.0,0.3327460587024688,1.0,1.0,0.157070517539978,1.0,-1.5746413469314575,1.4557843208312988,0.1188570633530616,1.0922400951385498,0.0,0.0,0.0,72.74231719970703,64.0,-686.3179321289062,-0.0,417.4003601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.952880859375,0.6675979495048523,0.1389133632183075,0.1276616305112838,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9494323730469,0.6912497878074646,0.1540492177009582,0.1483187228441238,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9535522460937,0.6636085510253906,0.1366342008113861,0.0975943505764007,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95098876953125,0.6801437735557556,0.1470920294523239,0.1417236477136612,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9460144042969,0.7174616456031799,0.171565294265747,0.7832823395729065,288.9385681152344,287.6499938964844,288.1277770996094,286.81793212890625,288.1807556152344,297.3645935058594,288.89141845703125,1.0,0.3290976583957672,1.0,1.0,0.0833991095423698,1.0,-1.558565616607666,1.5513145923614502,0.0072510843165218,1.19065260887146,0.0,0.0,0.0,71.222900390625,52.0,-811.1541748046875,-0.0,404.8209533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.952880859375,0.6675979495048523,0.1389133632183075,0.1276616305112838,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9494323730469,0.6912497878074646,0.1540492177009582,0.1483187228441238,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9535522460937,0.6636085510253906,0.1366342008113861,0.0975943505764007,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95098876953125,0.6801437735557556,0.1470920294523239,0.1417236477136612,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9460144042969,0.7174616456031799,0.171565294265747,0.7832823395729065,288.9385681152344,287.6499938964844,288.1277770996094,286.81793212890625,288.1807556152344,297.3645935058594,288.89141845703125,1.0,0.3290976583957672,1.0,1.0,0.0833991095423698,1.0,-1.558565616607666,1.5513145923614502,0.0072510843165218,1.19065260887146,0.0,0.0,0.0,71.222900390625,52.0,-811.1541748046875,-0.0,404.8209533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7062072753906,0.6681377291679382,0.1372626572847366,0.1261725723743438,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.703857421875,0.6934283971786499,0.1532047241926193,0.1475477069616317,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70660400390625,0.664577841758728,0.1352641880512237,0.0966394990682601,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7048645019531,0.6822831034660339,0.1462704688310623,0.1409866958856582,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.70172119140625,0.7189035415649414,0.1701744943857193,0.7772336006164551,288.697021484375,287.6499938964844,288.1073913574219,286.79833984375,288.112060546875,297.33673095703125,288.6678771972656,1.0,0.3257641196250915,1.0,1.0,0.0465634018182754,1.0,-1.54656183719635,1.5461639165878296,0.000397921714466,1.1879429817199707,0.0,0.0,0.0,69.48377990722656,52.0,-696.6146850585938,-0.0,393.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5501708984375,0.6699938774108887,0.1356876194477081,0.1246383786201477,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5484619140625,0.6969115138053894,0.1523470282554626,0.1466542929410934,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5503845214844,0.6668109893798828,0.1339299976825714,0.0956292897462844,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54913330078125,0.6856409311294556,0.1453896015882492,0.1400912553071975,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.54705810546875,0.7214961051940918,0.1687311232089996,0.7704660296440125,288.5438537597656,287.75,288.08514404296875,286.7770690917969,288.08770751953125,297.3100280761719,288.52325439453125,1.0,0.3216156959533691,1.0,1.0,0.0372507236897945,1.0,-1.5332353115081787,1.5330991744995115,0.0001361132453894,1.1775860786437988,0.0,0.0,0.0,67.13397216796875,40.0,-551.2714233398438,-0.0,380.7275695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6793226599693298,0.1330214738845825,0.1218776330351829,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33709716796875,0.7092913389205933,0.1508881896734237,0.1449542492628097,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.6767019033432007,0.1316418647766113,0.0937659218907356,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.6976423859596252,0.1438218653202057,0.138305515050888,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7312802076339722,0.1659325361251831,0.7566766142845154,288.33404541015625,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.264892578125,288.3200378417969,1.0,0.311418741941452,1.0,1.0,0.0186253618448972,1.0,-1.5069433450698853,1.5069249868392944,1.8391161574982107e-05,1.15670645236969,0.0,0.0,0.0,60.739723205566406,28.0,-346.3024597167969,-0.0,350.9232788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6793226599693298,0.1330214738845825,0.1218776330351829,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33709716796875,0.7092913389205933,0.1508881896734237,0.1449542492628097,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.6767019033432007,0.1316418647766113,0.0937659218907356,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.6976423859596252,0.1438218653202057,0.138305515050888,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7312802076339722,0.1659325361251831,0.7566766142845154,288.33404541015625,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.264892578125,288.3200378417969,1.0,0.311418741941452,1.0,1.0,0.0186253618448972,1.0,-1.5069433450698853,1.5069249868392944,1.8391161574982107e-05,1.15670645236969,0.0,0.0,0.0,60.739723205566406,28.0,-346.3024597167969,-0.0,350.9232788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6973565220832825,0.1309112310409546,0.1195787787437439,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905212402344,0.7284297347068787,0.1498485207557678,0.1435702443122863,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19158935546875,0.695285975933075,0.1298975944519043,0.092230886220932,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908874511719,0.7175042033195496,0.1426416188478469,0.1367932111024856,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7485606074333191,0.1633171588182449,0.743261992931366,288.1883544921875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2326354980469,288.1780090332031,1.0,0.2993250489234924,1.0,1.0,0.0,1.0,-1.4827576875686646,1.4827557802200315,1.9552246612875024e-06,1.1373662948608398,0.0,0.0,0.0,52.678653717041016,25.0,-230.5951232910156,-0.0,318.8293762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6973565220832825,0.1309112310409546,0.1195787787437439,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905212402344,0.7284297347068787,0.1498485207557678,0.1435702443122863,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19158935546875,0.695285975933075,0.1298975944519043,0.092230886220932,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908874511719,0.7175042033195496,0.1426416188478469,0.1367932111024856,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7485606074333191,0.1633171588182449,0.743261992931366,288.1883544921875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2326354980469,288.1780090332031,1.0,0.2993250489234924,1.0,1.0,0.0,1.0,-1.4827576875686646,1.4827557802200315,1.9552246612875024e-06,1.1373662948608398,0.0,0.0,0.0,52.678653717041016,25.0,-230.5951232910156,-0.0,318.8293762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7164343595504761,0.1292542815208435,0.117755502462387,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.07989501953125,0.7484048008918762,0.1491822749376297,0.1426046192646026,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151435613632202,0.1286336183547973,0.0910799130797386,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.7368118166923523,0.1418286114931106,0.1356893330812454,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7678061723709106,0.1610593050718307,0.7315118908882141,288.07818603515625,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2096252441406,288.0698547363281,1.0,0.2891770005226135,1.0,1.0,0.0,1.0,-1.4625940322875977,1.4625922441482544,1.7685262037048233e-06,1.12117600440979,0.0,0.0,0.0,45.93048095703125,25.0,-167.00428771972656,-0.0,292.7395324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7164343595504761,0.1292542815208435,0.117755502462387,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.07989501953125,0.7484048008918762,0.1491822749376297,0.1426046192646026,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151435613632202,0.1286336183547973,0.0910799130797386,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.7368118166923523,0.1418286114931106,0.1356893330812454,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7678061723709106,0.1610593050718307,0.7315118908882141,288.07818603515625,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2096252441406,288.0698547363281,1.0,0.2891770005226135,1.0,1.0,0.0,1.0,-1.4625940322875977,1.4625922441482544,1.7685262037048233e-06,1.12117600440979,0.0,0.0,0.0,45.93048095703125,25.0,-167.00428771972656,-0.0,292.7395324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319474220275879,0.1279441863298416,0.1163304299116134,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673688530921936,0.1487996876239776,0.1419984400272369,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314545512199402,0.1277816295623779,0.0902816653251648,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.754591166973114,0.1413005888462066,0.1349450349807739,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98834228515625,0.7855501770973206,0.1591614633798599,0.7217453122138977,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937561035156,287.97998046875,1.0,0.2814281284809112,1.0,1.0,0.0,1.0,-1.4465769529342651,1.4465752840042114,1.7329759884887608e-06,1.1082770824432373,0.0,0.0,0.0,41.01303863525391,25.0,-133.1694793701172,-0.0,273.5815124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319474220275879,0.1279441863298416,0.1163304299116134,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673688530921936,0.1487996876239776,0.1419984400272369,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314545512199402,0.1277816295623779,0.0902816653251648,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.754591166973114,0.1413005888462066,0.1349450349807739,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98834228515625,0.7855501770973206,0.1591614633798599,0.7217453122138977,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937561035156,287.97998046875,1.0,0.2814281284809112,1.0,1.0,0.0,1.0,-1.4465769529342651,1.4465752840042114,1.7329759884887608e-06,1.1082770824432373,0.0,0.0,0.0,41.01303863525391,25.0,-133.1694793701172,-0.0,273.5815124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7389670014381409,0.1274006366729736,0.1157416328787803,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.947265625,0.7763438820838928,0.1486883908510208,0.1417974829673767,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7388800382614136,0.1274717897176742,0.0899872481822967,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7630316019058228,0.1411177217960357,0.134675994515419,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.7936781644821167,0.1583268195390701,0.7174970507621765,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.18804931640625,287.9389343261719,1.0,0.2782426178455353,1.0,1.0,0.0,1.0,-1.4398517608642578,1.439850091934204,1.7181768043883494e-06,1.1028484106063845,0.0,0.0,0.0,39.0634651184082,25.0,-123.05613708496094,-0.0,265.9376525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7456517815589905,0.1269184350967407,0.1152218878269195,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.90753173828125,0.7849038243293762,0.1486185789108276,0.1416496932506561,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.745985746383667,0.1272156834602356,0.0897438675165176,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7711321711540222,0.1409771740436554,0.1344608962535858,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.8012732863426208,0.1575554609298706,0.7136016488075256,287.9062194824219,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1834716796875,287.8995056152344,1.0,0.2754363417625427,1.0,1.0,0.0,1.0,-1.4338229894638062,1.4338213205337524,1.7049725329343346e-06,1.0979737043380735,0.0,0.0,0.0,37.37791061401367,25.0,-115.93639373779295,-0.0,259.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579934597015381,0.1260997503995895,0.114348828792572,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8005102872848511,0.1485737860202789,0.1414781212806701,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591812610626221,0.1268118172883987,0.0893638432025909,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860506772994995,0.1407933384180069,0.1341570913791656,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144386410713196,0.1561629027128219,0.7066625952720642,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768798828125,287.8234558105469,1.0,0.2707611620426178,1.0,1.0,0.0,1.0,-1.4234168529510498,1.423415184020996,1.682315769357956e-06,1.0895378589630127,0.0,0.0,0.0,34.65094757080078,25.0,-107.60099029541016,-0.0,248.39170837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579934597015381,0.1260997503995895,0.114348828792572,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8005102872848511,0.1485737860202789,0.1414781212806701,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591812610626221,0.1268118172883987,0.0893638432025909,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860506772994995,0.1407933384180069,0.1341570913791656,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144386410713196,0.1561629027128219,0.7066625952720642,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768798828125,287.8234558105469,1.0,0.2707611620426178,1.0,1.0,0.0,1.0,-1.4234168529510498,1.423415184020996,1.682315769357956e-06,1.0895378589630127,0.0,0.0,0.0,34.65094757080078,25.0,-107.60099029541016,-0.0,248.39170837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687803506851196,0.1254255026578903,0.1136425882577896,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8136139512062073,0.14861860871315,0.1414266228675842,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707810997962952,0.1264964491128921,0.0890752375125885,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989591956138611,0.1407021731138229,0.1339763104915619,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248116374015808,0.1549367904663086,0.7006296515464783,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.17254638671875,287.7494506835937,1.0,0.2670794129371643,1.0,1.0,0.0,1.0,-1.414700627326965,1.4146990776062012,1.6634647863611465e-06,1.0824451446533203,0.0,0.0,0.0,32.59503936767578,25.0,-103.82786560058594,-0.0,239.9244537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687803506851196,0.1254255026578903,0.1136425882577896,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8136139512062073,0.14861860871315,0.1414266228675842,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707810997962952,0.1264964491128921,0.0890752375125885,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989591956138611,0.1407021731138229,0.1339763104915619,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248116374015808,0.1549367904663086,0.7006296515464783,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.17254638671875,287.7494506835937,1.0,0.2670794129371643,1.0,1.0,0.0,1.0,-1.414700627326965,1.4146990776062012,1.6634647863611465e-06,1.0824451446533203,0.0,0.0,0.0,32.59503936767578,25.0,-103.82786560058594,-0.0,239.9244537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778823971748352,0.124852567911148,0.1130537018179893,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.68389892578125,0.8239994645118713,0.1487217843532562,0.1414557099342346,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806147336959839,0.1262307316064834,0.0888407081365585,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.809700608253479,0.1406719535589218,0.133878692984581,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331671953201294,0.1538425236940384,0.6953190565109253,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1694030761719,287.6763610839844,1.0,0.2641521394252777,1.0,1.0,0.0,1.0,-1.4072542190551758,1.407252550125122,1.6474466519866835e-06,1.0763616561889648,0.0,0.0,0.0,31.03704071044922,25.0,-102.10169219970705,-0.0,233.243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778823971748352,0.124852567911148,0.1130537018179893,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.68389892578125,0.8239994645118713,0.1487217843532562,0.1414557099342346,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806147336959839,0.1262307316064834,0.0888407081365585,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.809700608253479,0.1406719535589218,0.133878692984581,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331671953201294,0.1538425236940384,0.6953190565109253,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1694030761719,287.6763610839844,1.0,0.2641521394252777,1.0,1.0,0.0,1.0,-1.4072542190551758,1.407252550125122,1.6474466519866835e-06,1.0763616561889648,0.0,0.0,0.0,31.03704071044922,25.0,-102.10169219970705,-0.0,233.243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7853050231933594,0.1243624091148376,0.1125553026795387,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8324504494667053,0.1488623172044754,0.1415386795997619,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886648774147034,0.125995472073555,0.0886405706405639,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180599212646484,0.1406813859939575,0.1338372081518173,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398086428642273,0.1528453975915908,0.6905484199523926,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.16632080078125,287.60400390625,1.0,0.2617984116077423,1.0,1.0,0.0,1.0,-1.4007381200790403,1.4007364511489868,1.6334930705852455e-06,1.0710176229476929,0.0,0.0,0.0,29.853496551513672,25.0,-100.97705078125,-0.0,227.88003540039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7853050231933594,0.1243624091148376,0.1125553026795387,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8324504494667053,0.1488623172044754,0.1415386795997619,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886648774147034,0.125995472073555,0.0886405706405639,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180599212646484,0.1406813859939575,0.1338372081518173,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398086428642273,0.1528453975915908,0.6905484199523926,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.16632080078125,287.60400390625,1.0,0.2617984116077423,1.0,1.0,0.0,1.0,-1.4007381200790403,1.4007364511489868,1.6334930705852455e-06,1.0710176229476929,0.0,0.0,0.0,29.853496551513672,25.0,-100.97705078125,-0.0,227.88003540039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763854980469,0.7884166240692139,0.1241423785686492,0.1123348474502563,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8360677361488342,0.148942157626152,0.1415946036577224,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.7920490503311157,0.1258863061666488,0.0885500386357307,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758361816406,0.8215222358703613,0.140696495771408,0.1338316798210144,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.842536211013794,0.1523747593164444,0.6883193850517273,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1650390625,287.56817626953125,1.0,0.260793536901474,1.0,1.0,0.0,1.0,-1.3977493047714231,1.3977477550506592,1.62711239681812e-06,1.068559646606445,0.0,0.0,0.0,29.373441696166992,25.0,-100.36873626708984,-0.0,225.58499145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.7911639213562012,0.1239348277449607,0.1121288910508155,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.8393313884735107,0.149026557803154,0.1416576355695724,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.7950482964515686,0.1257818639278412,0.0884646400809288,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8245978355407715,0.1407166868448257,0.1338337659835815,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.844907283782959,0.151918739080429,0.6861722469329834,287.5389099121094,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.16387939453125,287.5326538085937,1.0,0.2598814964294433,1.0,1.0,0.0138710839673876,1.0,-1.39490008354187,1.3948922157287598,7.807711881469004e-06,1.0662065744400024,0.0,0.0,0.0,28.953744888305664,25.0,-99.61481475830078,-0.0,223.4956970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956354022026062,0.1235518082976341,0.1117533147335052,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8448696136474609,0.1492064744234085,0.1418010145425796,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999741435050964,0.1255868375301361,0.0883079692721366,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297234773635864,0.140769824385643,0.1338568031787872,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486433029174805,0.1510441154241562,0.6820855736732483,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1618957519531,287.4631042480469,1.0,0.2582955658435821,1.0,1.0,0.0416132509708404,1.0,-1.3895548582077026,1.389404296875,0.0001505007385276,1.061652421951294,0.0,0.0,0.0,28.268552780151367,25.0,-97.18115997314452,-0.0,219.83901977539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956354022026062,0.1235518082976341,0.1117533147335052,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8448696136474609,0.1492064744234085,0.1418010145425796,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999741435050964,0.1255868375301361,0.0883079692721366,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297234773635864,0.140769824385643,0.1338568031787872,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486433029174805,0.1510441154241562,0.6820855736732483,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1618957519531,287.4631042480469,1.0,0.2582955658435821,1.0,1.0,0.0416132509708404,1.0,-1.3895548582077026,1.389404296875,0.0001505007385276,1.061652421951294,0.0,0.0,0.0,28.268552780151367,25.0,-97.18115997314452,-0.0,219.83901977539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989518046379089,0.1232090815901756,0.111419677734375,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8492758870124817,0.1494009345769882,0.1419638246297836,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.803694486618042,0.1254129558801651,0.0881696566939354,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337202668190002,0.1408396363258361,0.1339012831449508,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8512278199195862,0.1502131819725036,0.6782290935516357,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.3107604980469,297.1602783203125,287.39862060546875,1.0,0.2569635212421417,1.0,1.0,0.0693554207682609,1.0,-1.384607434272766,1.3829140663146973,0.001693393336609,1.0560224056243896,0.0,0.0,0.0,27.74490547180176,25.0,-89.94434356689453,-0.0,216.7362518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989518046379089,0.1232090815901756,0.111419677734375,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8492758870124817,0.1494009345769882,0.1419638246297836,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.803694486618042,0.1254129558801651,0.0881696566939354,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337202668190002,0.1408396363258361,0.1339012831449508,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8512278199195862,0.1502131819725036,0.6782290935516357,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.3107604980469,297.1602783203125,287.39862060546875,1.0,0.2569635212421417,1.0,1.0,0.0693554207682609,1.0,-1.384607434272766,1.3829140663146973,0.001693393336609,1.0560224056243896,0.0,0.0,0.0,27.74490547180176,25.0,-89.94434356689453,-0.0,216.7362518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.8013986349105835,0.1229488179087638,0.1111445054411888,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3807067871094,0.8527882099151611,0.1496458053588867,0.1421612948179245,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3803100585937,0.806492030620575,0.1252979189157486,0.0880627185106277,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3805847167969,0.8368501663208008,0.1409603059291839,0.1339817196130752,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3807067871094,0.8529109358787537,0.14945749938488,0.6746514439582825,287.38134765625,289.04998779296875,287.2371520996094,285.9837341308594,287.44256591796875,297.1592712402344,287.3869323730469,1.0,0.2558267712593078,1.0,1.0,0.1183613389730453,1.0,-1.3801871538162231,1.349539041519165,0.0306480787694454,1.0235183238983154,0.0,0.0,0.0,27.337282180786133,25.0,-5.711094379425049,-0.0,214.0849456787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.8013986349105835,0.1229488179087638,0.1111445054411888,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3807067871094,0.8527882099151611,0.1496458053588867,0.1421612948179245,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3803100585937,0.806492030620575,0.1252979189157486,0.0880627185106277,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3805847167969,0.8368501663208008,0.1409603059291839,0.1339817196130752,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3807067871094,0.8529109358787537,0.14945749938488,0.6746514439582825,287.38134765625,289.04998779296875,287.2371520996094,285.9837341308594,287.44256591796875,297.1592712402344,287.3869323730469,1.0,0.2558267712593078,1.0,1.0,0.1183613389730453,1.0,-1.3801871538162231,1.349539041519165,0.0306480787694454,1.0235183238983154,0.0,0.0,0.0,27.337282180786133,25.0,-5.711094379425049,-0.0,214.0849456787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.56842041015625,0.8057836890220642,0.1231573298573494,0.1111616417765617,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57183837890625,0.858055830001831,0.1502717137336731,0.1426009535789489,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.8109667301177979,0.1255640536546707,0.0881373584270477,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57086181640625,0.8416353464126587,0.1414453983306884,0.1342945396900177,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5717468261719,0.856353223323822,0.1491133868694305,0.6723468899726868,287.5760498046875,289.1499938964844,287.1824951171875,285.9324645996094,287.9071960449219,297.1617431640625,287.6015014648437,1.0,0.2549123466014862,1.0,1.0,0.1673672497272491,1.0,-1.378430962562561,1.276880145072937,0.1015508472919464,0.9513241052627563,0.0,0.0,0.0,26.849437713623047,25.0,247.123764038086,-0.0,212.1947326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
