time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.56842041015625,0.8057836890220642,0.1231573298573494,0.1111616417765617,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57183837890625,0.858055830001831,0.1502717137336731,0.1426009535789489,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.8109667301177979,0.1255640536546707,0.0881373584270477,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57086181640625,0.8416353464126587,0.1414453983306884,0.1342945396900177,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5717468261719,0.856353223323822,0.1491133868694305,0.6723468899726868,287.5760498046875,289.1499938964844,287.1824951171875,285.9324645996094,287.9071960449219,297.1617431640625,287.6015014648437,1.0,0.2549123466014862,1.0,1.0,0.1673672497272491,1.0,-1.378430962562561,1.276880145072937,0.1015508472919464,0.9513241052627563,0.0,0.0,0.0,26.849437713623047,25.0,247.123764038086,-0.0,212.1947326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6991271972656,0.8105766177177429,0.1235719919204711,0.1114270016551017,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7020263671875,0.8633139729499817,0.1508562266826629,0.1430504024028778,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6994323730469,0.815602719783783,0.1259622424840927,0.0883412510156631,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7012023925781,0.8465061783790588,0.1419469863176345,0.1346696317195892,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.701904296875,0.860690176486969,0.1492308974266052,0.6723544597625732,287.7055053710937,289.1499938964844,287.157470703125,285.90887451171875,288.0395202636719,297.1653747558594,287.72625732421875,1.0,0.2546021938323974,1.0,1.0,0.1918702125549316,1.0,-1.37999165058136,1.256947040557861,0.1230446249246597,0.9310783743858336,0.0,0.0,0.0,26.45989418029785,25.0,288.7658996582031,-0.0,211.8319854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.81890869140625,0.8166656494140625,0.1241279169917106,0.1118436157703399,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8219299316406,0.8701666593551636,0.1515796035528183,0.1436478048563003,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8192443847656,0.8215371966362,0.1264929175376892,0.0886504501104354,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8210754394531,0.8528910279273987,0.1425812244415283,0.1351858675479889,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.82177734375,0.8666132092475891,0.1495014429092407,0.6731254458427429,287.8255920410156,289.25,287.13409423828125,285.8868408203125,288.20135498046875,297.1700439453125,287.8485107421875,1.0,0.2544122636318207,1.0,1.0,0.2170972228050232,1.0,-1.3831238746643066,1.2342849969863892,0.1488388329744339,0.9078105688095092,0.0,0.0,0.0,26.003686904907227,25.0,321.09765625,-0.0,211.8896331787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.11590576171875,0.8321523666381836,0.1256470531225204,0.1130343824625015,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.11993408203125,0.888238787651062,0.1534433364868164,0.1452236920595169,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1163024902344,0.8369072079658508,0.1279475390911102,0.0895351245999336,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1187744140625,0.8699210286140442,0.1442467272281646,0.1365813612937927,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195983886719,0.8828224539756775,0.1505022346973419,0.6766662001609802,288.124755859375,289.3500061035156,287.0928955078125,285.8477783203125,288.61383056640625,297.1820983886719,288.1553955078125,1.0,0.254420518875122,1.0,1.0,0.2675512731075287,1.0,-1.3934297561645508,1.1810797452926636,0.2123500108718872,0.8526248931884766,0.0,0.0,0.0,24.9715576171875,25.0,417.05322265625,-0.0,213.21730041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.11590576171875,0.8321523666381836,0.1256470531225204,0.1130343824625015,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.11993408203125,0.888238787651062,0.1534433364868164,0.1452236920595169,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1163024902344,0.8369072079658508,0.1279475390911102,0.0895351245999336,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1187744140625,0.8699210286140442,0.1442467272281646,0.1365813612937927,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195983886719,0.8828224539756775,0.1505022346973419,0.6766662001609802,288.124755859375,289.3500061035156,287.0928955078125,285.8477783203125,288.61383056640625,297.1820983886719,288.1553955078125,1.0,0.254420518875122,1.0,1.0,0.2675512731075287,1.0,-1.3934297561645508,1.1810797452926636,0.2123500108718872,0.8526248931884766,0.0,0.0,0.0,24.9715576171875,25.0,417.05322265625,-0.0,213.21730041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5058288574219,0.85487961769104,0.1278100907802581,0.1147627830505371,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5108947753906,0.9150720238685608,0.155959814786911,0.1473752111196518,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5063171386719,0.8597438335418701,0.1300160586833953,0.0908196866512298,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5094299316406,0.8950989842414856,0.1465323716402053,0.1385235488414764,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5103759765625,0.9072856903076172,0.1522184908390045,0.6832081079483032,288.5169677734375,289.45001220703125,287.0598449707031,285.81610107421875,289.1329650878906,297.1982727050781,288.5555725097656,1.0,0.2550221085548401,1.0,1.0,0.3180052936077118,1.0,-1.4098104238510132,1.118828296661377,0.2909822165966034,0.7872110605239868,0.0,0.0,0.0,23.74954414367676,25.0,537.0354614257812,-0.0,216.39016723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5058288574219,0.85487961769104,0.1278100907802581,0.1147627830505371,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5108947753906,0.9150720238685608,0.155959814786911,0.1473752111196518,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5063171386719,0.8597438335418701,0.1300160586833953,0.0908196866512298,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5094299316406,0.8950989842414856,0.1465323716402053,0.1385235488414764,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5103759765625,0.9072856903076172,0.1522184908390045,0.6832081079483032,288.5169677734375,289.45001220703125,287.0598449707031,285.81610107421875,289.1329650878906,297.1982727050781,288.5555725097656,1.0,0.2550221085548401,1.0,1.0,0.3180052936077118,1.0,-1.4098104238510132,1.118828296661377,0.2909822165966034,0.7872110605239868,0.0,0.0,0.0,23.74954414367676,25.0,537.0354614257812,-0.0,216.39016723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9286193847656,0.8912815451622009,0.1306765526533126,0.1171149909496307,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9331970214844,0.958635151386261,0.1591949164867401,0.1501921564340591,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.92901611328125,0.8962119817733765,0.1327565312385559,0.092564545571804,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9318542480469,0.9366716146469116,0.149500623345375,0.1410971134901046,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9326171875,0.9492244720458984,0.1547392606735229,0.6932558417320251,288.9386291503906,289.54998779296875,287.0359191894531,285.79266357421875,289.52642822265625,297.2187194824219,288.9730224609375,1.0,0.2563380300998688,1.0,1.0,0.3505614995956421,1.0,-1.433257818222046,1.0810259580612185,0.3522318005561828,0.7447598576545715,0.0,0.0,0.0,22.285371780395508,25.0,560.1343383789062,-0.0,221.79171752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9286193847656,0.8912815451622009,0.1306765526533126,0.1171149909496307,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9331970214844,0.958635151386261,0.1591949164867401,0.1501921564340591,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.92901611328125,0.8962119817733765,0.1327565312385559,0.092564545571804,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9318542480469,0.9366716146469116,0.149500623345375,0.1410971134901046,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9326171875,0.9492244720458984,0.1547392606735229,0.6932558417320251,288.9386291503906,289.54998779296875,287.0359191894531,285.79266357421875,289.52642822265625,297.2187194824219,288.9730224609375,1.0,0.2563380300998688,1.0,1.0,0.3505614995956421,1.0,-1.433257818222046,1.0810259580612185,0.3522318005561828,0.7447598576545715,0.0,0.0,0.0,22.285371780395508,25.0,560.1343383789062,-0.0,221.79171752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33331298828125,0.9255267381668092,0.1340371519327163,0.1199843287467956,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3369445800781,0.9761235117912292,0.1632159948348999,0.1464882344007492,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33367919921875,0.9308803081512452,0.1360013782978058,0.0947129279375076,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33648681640625,0.9713628888130188,0.1529927253723144,0.1442335546016693,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3371887207031,0.981059193611145,0.1579227745532989,0.7065966725349426,289.3431396484375,289.6499938964844,287.0220031738281,285.7783508300781,289.9261169433594,297.24224853515625,289.37750244140625,1.0,0.2581672668457031,1.0,1.0,0.3831177353858948,1.0,-1.4543659687042236,1.039467453956604,0.414898544549942,0.6991645097732544,0.0,0.0,0.0,21.461219787597656,43.0,563.5498657226562,-0.0,228.0370483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33331298828125,0.9255267381668092,0.1340371519327163,0.1199843287467956,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3369445800781,0.9761235117912292,0.1632159948348999,0.1464882344007492,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33367919921875,0.9308803081512452,0.1360013782978058,0.0947129279375076,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33648681640625,0.9713628888130188,0.1529927253723144,0.1442335546016693,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3371887207031,0.981059193611145,0.1579227745532989,0.7065966725349426,289.3431396484375,289.6499938964844,287.0220031738281,285.7783508300781,289.9261169433594,297.24224853515625,289.37750244140625,1.0,0.2581672668457031,1.0,1.0,0.3831177353858948,1.0,-1.4543659687042236,1.039467453956604,0.414898544549942,0.6991645097732544,0.0,0.0,0.0,21.461219787597656,43.0,563.5498657226562,-0.0,228.0370483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5372009277344,0.9255406856536864,0.1358980387449264,0.121600866317749,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409240722656,0.9803870916366576,0.1658065468072891,0.1506101489067077,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5375671386719,0.9306766986846924,0.1378071904182434,0.0959313437342643,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.54034423828125,0.971005916595459,0.1549303233623504,0.1460044533014297,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.541015625,0.9803884029388428,0.1597488820552826,0.7144328951835632,289.5470275878906,289.6499938964844,287.01910400390625,285.77490234375,290.1329345703125,297.2569885253906,289.5819091796875,1.0,0.2621389329433441,1.0,1.0,0.3993958234786987,1.0,-1.4744867086410522,1.0243127346038818,0.4501740038394928,0.6797412633895874,0.0,0.0,0.0,21.992626190185547,43.0,567.9610595703125,-0.0,237.3970489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7318115234375,0.8997141122817993,0.1378683894872665,0.1233785152435302,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73541259765625,0.9678263664245604,0.167985588312149,0.1583070605993271,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320861816406,0.90393728017807,0.1397221386432647,0.0972750931978225,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7343444824219,0.9448334574699402,0.1569829732179641,0.1479502916336059,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73486328125,0.955342173576355,0.1617154628038406,0.7232192754745483,289.7396545410156,289.75,287.0190734863281,285.7740173339844,290.1993103027344,297.2695617675781,289.7646789550781,1.0,0.2677803933620453,1.0,1.0,0.4017575681209564,1.0,-1.4974275827407837,1.0330787897109983,0.464348703622818,0.6843720078468323,0.0,0.0,0.0,23.82274627685547,61.0,516.4495849609375,-0.0,252.04367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.8294873237609863,0.1417748630046844,0.1271417140960693,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720458984375,0.8836759924888611,0.1722429096698761,0.162576213479042,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700927734375,0.8327589631080627,0.1435710936784744,0.1001476645469665,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.97137451171875,0.8640699982643127,0.161135047674179,0.1521154195070266,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716491699219,0.8723211884498596,0.1657447069883346,0.7423573732376099,289.9744873046875,289.8500061035156,287.0281066894531,285.7804870605469,290.2848815917969,297.291748046875,289.990234375,1.0,0.2827026546001434,1.0,1.0,0.4064810574054718,1.0,-1.5414297580718994,1.0524368286132812,0.4889928996562958,0.6943711042404175,0.0,0.0,0.0,30.869007110595703,79.0,357.4102478027344,-0.0,289.13543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.8294873237609863,0.1417748630046844,0.1271417140960693,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720458984375,0.8836759924888611,0.1722429096698761,0.162576213479042,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700927734375,0.8327589631080627,0.1435710936784744,0.1001476645469665,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.97137451171875,0.8640699982643127,0.161135047674179,0.1521154195070266,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716491699219,0.8723211884498596,0.1657447069883346,0.7423573732376099,289.9744873046875,289.8500061035156,287.0281066894531,285.7804870605469,290.2848815917969,297.291748046875,289.990234375,1.0,0.2827026546001434,1.0,1.0,0.4064810574054718,1.0,-1.5414297580718994,1.0524368286132812,0.4889928996562958,0.6943711042404175,0.0,0.0,0.0,30.869007110595703,79.0,357.4102478027344,-0.0,289.13543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14508056640625,0.768190324306488,0.1454451084136963,0.1308676153421402,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.14666748046875,0.8194915056228638,0.1764732599258422,0.1669810563325882,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14520263671875,0.7713791728019714,0.1472671627998352,0.1030489355325698,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1461486816406,0.8019881844520569,0.1651690900325775,0.1563537269830703,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1463623046875,0.8093749284744263,0.1696820855140686,0.762010931968689,290.1485290527344,289.95001220703125,287.04998779296875,285.79864501953125,290.3771057128906,297.31103515625,290.1607360839844,1.0,0.3010305166244507,1.0,1.0,0.4112045168876648,1.0,-1.5833572149276731,1.0700597763061523,0.5132973790168762,0.7034482359886169,0.0,0.0,0.0,41.67832565307617,67.0,262.5228576660156,-0.0,337.91436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14508056640625,0.768190324306488,0.1454451084136963,0.1308676153421402,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.14666748046875,0.8194915056228638,0.1764732599258422,0.1669810563325882,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14520263671875,0.7713791728019714,0.1472671627998352,0.1030489355325698,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1461486816406,0.8019881844520569,0.1651690900325775,0.1563537269830703,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1463623046875,0.8093749284744263,0.1696820855140686,0.762010931968689,290.1485290527344,289.95001220703125,287.04998779296875,285.79864501953125,290.3771057128906,297.31103515625,290.1607360839844,1.0,0.3010305166244507,1.0,1.0,0.4112045168876648,1.0,-1.5833572149276731,1.0700597763061523,0.5132973790168762,0.7034482359886169,0.0,0.0,0.0,41.67832565307617,67.0,262.5228576660156,-0.0,337.91436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.7546178102493286,0.1488357633352279,0.1341415047645568,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.8050573468208313,0.180571511387825,0.1710622608661651,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.7577148079872131,0.1507596373558044,0.1056523844599723,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2440795898437,0.7871724963188171,0.1690238416194915,0.1602143943309784,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.244140625,0.7941763997077942,0.1734288483858108,0.7798657417297363,290.2447814941406,290.04998779296875,287.08160400390625,285.825439453125,290.3420715332031,297.3269348144531,290.2482604980469,1.0,0.3106756508350372,1.0,1.0,0.4038925468921661,1.0,-1.621387243270874,1.106254816055298,0.5151324272155762,0.7318523526191711,0.0,0.0,0.0,46.646366119384766,55.0,140.6968536376953,-0.0,370.99261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.7546178102493286,0.1488357633352279,0.1341415047645568,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.8050573468208313,0.180571511387825,0.1710622608661651,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.7577148079872131,0.1507596373558044,0.1056523844599723,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2440795898437,0.7871724963188171,0.1690238416194915,0.1602143943309784,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.244140625,0.7941763997077942,0.1734288483858108,0.7798657417297363,290.2447814941406,290.04998779296875,287.08160400390625,285.825439453125,290.3420715332031,297.3269348144531,290.2482604980469,1.0,0.3106756508350372,1.0,1.0,0.4038925468921661,1.0,-1.621387243270874,1.106254816055298,0.5151324272155762,0.7318523526191711,0.0,0.0,0.0,46.646366119384766,55.0,140.6968536376953,-0.0,370.99261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2684631347656,0.7626233696937561,0.151830106973648,0.1368941962718963,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.8138839602470398,0.1843771338462829,0.1747042536735534,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2684936523437,0.7660139203071594,0.1539299637079239,0.1079043373465538,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685241699219,0.7961059808731079,0.1725708246231079,0.1636153608560562,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685241699219,0.8028122782707214,0.1768117100000381,0.795341968536377,290.2686462402344,290.1499938964844,287.1187744140625,285.85699462890625,290.2984619140625,297.3379821777344,290.2691650390625,1.0,0.3145967423915863,1.0,1.0,0.3965805768966675,1.0,-1.6544350385665894,1.1405032873153689,0.5139318704605103,0.759303629398346,0.0,0.0,0.0,46.64302062988281,43.0,53.20364761352539,-0.0,388.7477722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2684631347656,0.7626233696937561,0.151830106973648,0.1368941962718963,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.8138839602470398,0.1843771338462829,0.1747042536735534,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2684936523437,0.7660139203071594,0.1539299637079239,0.1079043373465538,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685241699219,0.7961059808731079,0.1725708246231079,0.1636153608560562,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685241699219,0.8028122782707214,0.1768117100000381,0.795341968536377,290.2686462402344,290.1499938964844,287.1187744140625,285.85699462890625,290.2984619140625,297.3379821777344,290.2691650390625,1.0,0.3145967423915863,1.0,1.0,0.3965805768966675,1.0,-1.6544350385665894,1.1405032873153689,0.5139318704605103,0.759303629398346,0.0,0.0,0.0,46.64302062988281,43.0,53.20364761352539,-0.0,388.7477722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.772599995136261,0.1531910151243209,0.1380931138992309,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.8240984082221985,0.1861650645732879,0.1763635277748108,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7762389183044434,0.1553974747657776,0.1089072972536087,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.806938886642456,0.1742279976606369,0.1651517897844314,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.8132484555244446,0.1783522069454193,0.8021647930145264,290.2684936523437,290.1499938964844,287.13934326171875,285.8744201660156,290.2770080566406,297.3418273925781,290.2680969238281,1.0,0.3149124383926391,1.0,1.0,0.3929245769977569,1.0,-1.669108510017395,1.1566237211227417,0.5124848484992981,0.7724002003669739,0.0,0.0,0.0,45.29721832275391,43.0,24.626787185668945,-0.0,393.0104064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654724121094,0.7869175672531128,0.1544760018587112,0.1391926407814026,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26544189453125,0.8382922410964966,0.1878835409879684,0.1779270321130752,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654724121094,0.7908342480659485,0.1567970216274261,0.1098397076129913,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26544189453125,0.8212758302688599,0.1758159697055816,0.1665923148393631,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26544189453125,0.8271084427833557,0.1797946393489837,0.8084130883216858,290.2654113769531,290.25,287.1611328125,285.8929138183594,290.27081298828125,297.3446655273437,290.26544189453125,1.0,0.3143577575683594,1.0,1.0,0.3907534182071686,1.0,-1.682658076286316,1.1694741249084473,0.5131838917732239,0.782462477684021,0.0,0.0,0.0,43.24628448486328,31.0,10.125188827514648,-0.0,394.6782531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8308975100517273,0.1568968892097473,0.1411691159009933,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8858489394187927,0.1911676824092865,0.1808238476514816,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8349840044975281,0.1594554036855697,0.11154106259346,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.866234302520752,0.1788411438465118,0.1692447066307068,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.872189462184906,0.182430163025856,0.8194003105163574,290.2646789550781,290.3500061035156,287.2082214355469,285.9328308105469,290.263916015625,297.3481140136719,290.2646179199219,1.0,0.311136245727539,1.0,1.0,0.3864111006259918,1.0,-1.7069300413131714,1.1931627988815308,0.5137672424316406,0.8011476397514343,0.0,0.0,0.0,37.43241882324219,25.0,0.3863621652126312,-0.0,391.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8308975100517273,0.1568968892097473,0.1411691159009933,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8858489394187927,0.1911676824092865,0.1808238476514816,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8349840044975281,0.1594554036855697,0.11154106259346,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.866234302520752,0.1788411438465118,0.1692447066307068,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.872189462184906,0.182430163025856,0.8194003105163574,290.2646789550781,290.3500061035156,287.2082214355469,285.9328308105469,290.263916015625,297.3481140136719,290.2646179199219,1.0,0.311136245727539,1.0,1.0,0.3864111006259918,1.0,-1.7069300413131714,1.1931627988815308,0.5137672424316406,0.8011476397514343,0.0,0.0,0.0,37.43241882324219,25.0,0.3863621652126312,-0.0,391.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961523175239563,0.1591845601797104,0.1430129110813141,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9642102718353271,0.1943043172359466,0.1835686713457107,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9014140367507936,0.1619857102632522,0.1131433919072151,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9412333369255066,0.1817200928926468,0.1717469990253448,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.94746333360672,0.1847832947969436,0.8290706872940063,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2590026855469,297.34930419921875,290.26177978515625,1.0,0.3079244196414947,1.0,1.0,0.3820688128471374,1.0,-1.7289795875549316,1.215609788894653,0.5133698582649231,0.8190316557884216,0.0,0.0,0.0,31.61324691772461,25.0,-3.4412713050842285,-0.0,386.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961523175239563,0.1591845601797104,0.1430129110813141,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9642102718353271,0.1943043172359466,0.1835686713457107,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9014140367507936,0.1619857102632522,0.1131433919072151,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9412333369255066,0.1817200928926468,0.1717469990253448,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.94746333360672,0.1847832947969436,0.8290706872940063,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2590026855469,297.34930419921875,290.26177978515625,1.0,0.3079244196414947,1.0,1.0,0.3820688128471374,1.0,-1.7289795875549316,1.215609788894653,0.5133698582649231,0.8190316557884216,0.0,0.0,0.0,31.61324691772461,25.0,-3.4412713050842285,-0.0,386.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2991638183594,0.9479353427886964,0.1613545268774032,0.1448930948972702,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2998352050781,0.9488359093666076,0.1979807913303375,0.1529702246189117,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2992248535156,0.9543144106864928,0.1643968671560287,0.1147757023572921,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.29962158203125,0.9895407557487488,0.1844595819711685,0.1742712259292602,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2996826171875,0.9930896162986756,0.1869280487298965,0.8380295038223267,290.30059814453125,290.54998779296875,287.3150634765625,286.0231018066406,290.350830078125,297.3514404296875,290.3014831542969,1.0,0.3061211407184601,1.0,1.0,0.3878684043884277,1.0,-1.7388678789138794,1.2149816751480105,0.5238860845565796,0.7920363545417786,0.0,0.0,0.0,28.374317169189453,45.0,50.35685729980469,-0.0,376.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2991638183594,0.9479353427886964,0.1613545268774032,0.1448930948972702,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2998352050781,0.9488359093666076,0.1979807913303375,0.1529702246189117,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2992248535156,0.9543144106864928,0.1643968671560287,0.1147757023572921,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.29962158203125,0.9895407557487488,0.1844595819711685,0.1742712259292602,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2996826171875,0.9930896162986756,0.1869280487298965,0.8380295038223267,290.30059814453125,290.54998779296875,287.3150634765625,286.0231018066406,290.350830078125,297.3514404296875,290.3014831542969,1.0,0.3061211407184601,1.0,1.0,0.3878684043884277,1.0,-1.7388678789138794,1.2149816751480105,0.5238860845565796,0.7920363545417786,0.0,0.0,0.0,28.374317169189453,45.0,50.35685729980469,-0.0,376.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3758239746094,0.9301714897155762,0.1637967377901077,0.1470363885164261,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3764953613281,0.9820764064788818,0.2031163871288299,0.1808522492647171,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3759155273437,0.937178671360016,0.1670520901679992,0.1165970936417579,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3764038085937,0.97579687833786,0.1874244660139084,0.1770327389240265,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.37646484375,0.9788241982460022,0.1891374140977859,0.8483310341835022,290.37762451171875,290.6499938964844,287.3739624023437,286.0726928710937,290.4780578613281,297.3602294921875,290.384521484375,1.0,0.3128487467765808,1.0,1.0,0.393667995929718,1.0,-1.7642287015914917,1.2157249450683594,0.5485038161277771,0.8116325736045837,0.0,0.0,0.0,30.795244216918945,65.0,101.03893280029295,-0.0,404.6076354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3758239746094,0.9301714897155762,0.1637967377901077,0.1470363885164261,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3764953613281,0.9820764064788818,0.2031163871288299,0.1808522492647171,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3759155273437,0.937178671360016,0.1670520901679992,0.1165970936417579,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3764038085937,0.97579687833786,0.1874244660139084,0.1770327389240265,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.37646484375,0.9788241982460022,0.1891374140977859,0.8483310341835022,290.37762451171875,290.6499938964844,287.3739624023437,286.0726928710937,290.4780578613281,297.3602294921875,290.384521484375,1.0,0.3128487467765808,1.0,1.0,0.393667995929718,1.0,-1.7642287015914917,1.2157249450683594,0.5485038161277771,0.8116325736045837,0.0,0.0,0.0,30.795244216918945,65.0,101.03893280029295,-0.0,404.6076354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4269714355469,0.903436541557312,0.1650878489017486,0.148244097828865,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.42803955078125,0.976592779159546,0.204519122838974,0.1933276057243347,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4270935058594,0.9098712801933287,0.1684362739324569,0.117604523897171,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4276733398437,0.9505945444107056,0.1889579892158508,0.1785385608673095,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4277038574219,0.953377604484558,0.1902723014354705,0.8537186980247498,290.4290771484375,290.6499938964844,287.40460205078125,286.0984191894531,290.541015625,297.3603820800781,290.4366455078125,1.0,0.3191731572151184,1.0,1.0,0.3965677917003631,1.0,-1.790080189704895,1.2260961532592771,0.5639841556549072,0.816835343837738,0.0,0.0,0.0,33.247032165527344,65.0,121.96060180664062,-0.0,427.3702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4821472167969,0.8569522500038147,0.1664028614759445,0.1495833545923233,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4832458496094,0.9225401282310486,0.2058115005493164,0.1947385370731353,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4822692871094,0.8626521825790405,0.1698374450206756,0.1187086179852485,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828796386719,0.8967325687408447,0.1905069500207901,0.1801730096340179,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.48291015625,0.8985292315483093,0.1914088875055313,0.8596555590629578,290.484375,290.75,287.4359741210937,286.1247253417969,290.6116638183594,297.3592834472656,290.4925842285156,1.0,0.3263419568538666,1.0,1.0,0.4008330106735229,1.0,-1.803798794746399,1.2263226509094238,0.5774760842323303,0.8142038583755493,0.0,0.0,0.0,38.210357666015625,85.0,139.63406372070312,-0.0,450.9334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092529296875,0.790012001991272,0.1691846847534179,0.1524760425090789,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6104736328125,0.8454132676124573,0.2088123261928558,0.1979121565818786,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.609375,0.7956363558769226,0.1727708280086517,0.1210691407322883,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6100769042969,0.8258298635482788,0.1937337219715118,0.1836452633142471,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6100769042969,0.8261856436729431,0.1937819570302963,0.8723424673080444,290.6117248535156,290.8500061035156,287.50067138671875,286.1788635253906,290.7572326660156,297.3599853515625,290.62078857421875,1.0,0.3431704938411712,1.0,1.0,0.4093635082244873,1.0,-1.833318114280701,1.2275627851486206,0.6057553887367249,0.8092450499534607,0.0,0.0,0.0,50.75322723388672,73.0,169.30343627929688,-0.0,508.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092529296875,0.790012001991272,0.1691846847534179,0.1524760425090789,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6104736328125,0.8454132676124573,0.2088123261928558,0.1979121565818786,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.609375,0.7956363558769226,0.1727708280086517,0.1210691407322883,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6100769042969,0.8258298635482788,0.1937337219715118,0.1836452633142471,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6100769042969,0.8261856436729431,0.1937819570302963,0.8723424673080444,290.6117248535156,290.8500061035156,287.50067138671875,286.1788635253906,290.7572326660156,297.3599853515625,290.62078857421875,1.0,0.3431704938411712,1.0,1.0,0.4093635082244873,1.0,-1.833318114280701,1.2275627851486206,0.6057553887367249,0.8092450499534607,0.0,0.0,0.0,50.75322723388672,73.0,169.30343627929688,-0.0,508.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.74578857421875,0.7751933932304382,0.172195553779602,0.1552889198064804,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7470397949219,0.8303927779197693,0.212253913283348,0.2012375891208648,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7459411621094,0.7807513475418091,0.1758977323770523,0.1233447939157486,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74664306640625,0.8114420175552368,0.1971525251865387,0.1870007514953613,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7466125488281,0.8106366395950317,0.1963256001472473,0.88435959815979,290.7483215332031,290.95001220703125,287.5676574707031,286.23468017578125,290.9014892578125,297.36346435546875,290.75762939453125,1.0,0.3511638045310974,1.0,1.0,0.4178939759731293,1.0,-1.861881852149964,1.2280398607254028,0.6338419914245605,0.8037363886833191,0.0,0.0,0.0,55.93497848510742,61.0,185.2334747314453,-0.0,544.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
