time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.74578857421875,0.7751933932304382,0.172195553779602,0.1552889198064804,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7470397949219,0.8303927779197693,0.212253913283348,0.2012375891208648,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7459411621094,0.7807513475418091,0.1758977323770523,0.1233447939157486,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74664306640625,0.8114420175552368,0.1971525251865387,0.1870007514953613,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7466125488281,0.8106366395950317,0.1963256001472473,0.88435959815979,290.7483215332031,290.95001220703125,287.5676574707031,286.23468017578125,290.9014892578125,297.36346435546875,290.75762939453125,1.0,0.3511638045310974,1.0,1.0,0.4178939759731293,1.0,-1.861881852149964,1.2280398607254028,0.6338419914245605,0.8037363886833191,0.0,0.0,0.0,55.93497848510742,61.0,185.2334747314453,-0.0,544.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.7859847545623779,0.1754636615514755,0.1581078618764877,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.8407328128814697,0.2160596996545791,0.204689010977745,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813781738281,0.7916996479034424,0.1792455911636352,0.1255984902381897,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8218688368797302,0.200793519616127,0.1903265416622162,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819885253906,0.8199714422225952,0.1990821361541748,0.8961818218231201,290.88360595703125,291.04998779296875,287.636474609375,286.2917785644531,291.0317077636719,297.3693542480469,290.8923645019531,1.0,0.3538252711296081,1.0,1.0,0.4251282215118408,1.0,-1.890306830406189,1.230802059173584,0.659504771232605,0.8004767298698425,0.0,0.0,0.0,55.15342330932617,49.0,185.8933868408203,-0.0,561.3765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.7859847545623779,0.1754636615514755,0.1581078618764877,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.8407328128814697,0.2160596996545791,0.204689010977745,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813781738281,0.7916996479034424,0.1792455911636352,0.1255984902381897,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8218688368797302,0.200793519616127,0.1903265416622162,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819885253906,0.8199714422225952,0.1990821361541748,0.8961818218231201,290.88360595703125,291.04998779296875,287.636474609375,286.2917785644531,291.0317077636719,297.3693542480469,290.8923645019531,1.0,0.3538252711296081,1.0,1.0,0.4251282215118408,1.0,-1.890306830406189,1.230802059173584,0.659504771232605,0.8004767298698425,0.0,0.0,0.0,55.15342330932617,49.0,185.8933868408203,-0.0,561.3765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132751464844,0.8161405324935913,0.1789538562297821,0.1609866172075271,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.014404296875,0.8716985583305359,0.2201513350009918,0.2082715183496475,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.8215765953063965,0.1827941387891769,0.1278811246156692,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140380859375,0.8510679602622986,0.2046392858028412,0.1936949789524078,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01397705078125,0.8478935360908508,0.2020423710346222,0.9081947803497314,291.0155639648437,291.1499938964844,287.706787109375,286.3498229980469,291.15972900390625,297.3769226074219,291.0240783691406,1.0,0.3529798984527588,1.0,1.0,0.43236243724823,1.0,-1.919276475906372,1.2338801622390747,0.6853963136672974,0.7973763346672058,0.0,0.0,0.0,50.47890090942383,37.0,183.8049774169922,-0.0,566.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132751464844,0.8161405324935913,0.1789538562297821,0.1609866172075271,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.014404296875,0.8716985583305359,0.2201513350009918,0.2082715183496475,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.8215765953063965,0.1827941387891769,0.1278811246156692,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140380859375,0.8510679602622986,0.2046392858028412,0.1936949789524078,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01397705078125,0.8478935360908508,0.2020423710346222,0.9081947803497314,291.0155639648437,291.1499938964844,287.706787109375,286.3498229980469,291.15972900390625,297.3769226074219,291.0240783691406,1.0,0.3529798984527588,1.0,1.0,0.43236243724823,1.0,-1.919276475906372,1.2338801622390747,0.6853963136672974,0.7973763346672058,0.0,0.0,0.0,50.47890090942383,37.0,183.8049774169922,-0.0,566.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.8385340571403503,0.1807755976915359,0.162456214427948,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798034667969,0.8977697491645813,0.2222900837659835,0.2101117372512817,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788269042969,0.8441271781921387,0.1846405118703842,0.1290421038866043,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794372558594,0.8757750988006592,0.2066355943679809,0.1954070478677749,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.8717406392097473,0.2035968154668808,0.9143362641334534,291.0809326171875,291.1499938964844,287.7423400878906,286.3790588378906,291.2231140136719,297.38116455078125,291.0893249511719,1.0,0.3516531586647033,1.0,1.0,0.4359795451164245,1.0,-1.9340755939483645,1.235579490661621,0.6984961628913879,0.7959036231040955,0.0,0.0,0.0,47.08515548706055,37.0,182.659423828125,-0.0,566.1869506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.8707675933837891,0.1826422810554504,0.1639484614133834,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.9374790787696838,0.2244827151298523,0.2119845151901245,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.8769585490226746,0.1865307092666626,0.1302192956209182,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.9115790128707886,0.2086767256259918,0.1971418708562851,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.906350076198578,0.2051971405744552,0.9205897450447084,291.142333984375,291.1499938964844,287.77813720703125,286.40838623046875,291.26910400390625,297.3856506347656,291.1493530273437,1.0,0.3498910069465637,1.0,1.0,0.437612384557724,1.0,-1.9491225481033323,1.241051197052002,0.7080713510513306,0.7981314063072205,0.0,0.0,0.0,43.15200424194336,25.0,172.66815185546875,-0.0,564.0112915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2438659667969,0.9479303359985352,0.1863882690668106,0.1670790761709213,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.9792595505714417,0.2295079827308654,0.1937001049518585,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24395751953125,0.9551958441734314,0.1903359591960907,0.1326919049024582,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.244384765625,0.9892992973327636,0.2127891331911087,0.2007757872343063,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.9839303493499756,0.2084290832281112,0.9338871240615844,291.2453918457031,291.1499938964844,287.85009765625,286.4671325683594,291.3515014648437,297.3956298828125,291.2510681152344,1.0,0.3443754017353058,1.0,1.0,0.4408780932426452,1.0,-1.9538767337799072,1.237402319908142,0.7164744138717651,0.7938491106033325,0.0,0.0,0.0,36.95293045043945,45.0,147.72567749023438,-0.0,546.911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2438659667969,0.9479303359985352,0.1863882690668106,0.1670790761709213,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.9792595505714417,0.2295079827308654,0.1937001049518585,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24395751953125,0.9551958441734314,0.1903359591960907,0.1326919049024582,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.244384765625,0.9892992973327636,0.2127891331911087,0.2007757872343063,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.9839303493499756,0.2084290832281112,0.9338871240615844,291.2453918457031,291.1499938964844,287.85009765625,286.4671325683594,291.3515014648437,297.3956298828125,291.2510681152344,1.0,0.3443754017353058,1.0,1.0,0.4408780932426452,1.0,-1.9538767337799072,1.237402319908142,0.7164744138717651,0.7938491106033325,0.0,0.0,0.0,36.95293045043945,45.0,147.72567749023438,-0.0,546.911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348388671875,0.9590601921081544,0.1901675313711166,0.1704324185848236,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3350524902344,0.9771830439567566,0.236849844455719,0.1899811774492263,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348999023437,0.965962827205658,0.1942048072814941,0.1353562921285629,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.9932723641395568,0.2173791378736496,0.2013598084449768,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.991466224193573,0.2117408961057663,0.9484708905220032,291.3362731933594,291.1499938964844,287.9222717285156,286.525634765625,291.439208984375,297.4172058105469,291.3423156738281,1.0,0.348351240158081,1.0,1.0,0.4441437721252441,1.0,-1.9737770557403564,1.2428497076034546,0.7309272885322571,0.7944862246513367,0.0,0.0,0.0,37.145782470703125,65.0,134.29550170898438,-0.0,562.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348388671875,0.9590601921081544,0.1901675313711166,0.1704324185848236,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3350524902344,0.9771830439567566,0.236849844455719,0.1899811774492263,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348999023437,0.965962827205658,0.1942048072814941,0.1353562921285629,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.9932723641395568,0.2173791378736496,0.2013598084449768,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.991466224193573,0.2117408961057663,0.9484708905220032,291.3362731933594,291.1499938964844,287.9222717285156,286.525634765625,291.439208984375,297.4172058105469,291.3423156738281,1.0,0.348351240158081,1.0,1.0,0.4441437721252441,1.0,-1.9737770557403564,1.2428497076034546,0.7309272885322571,0.7944862246513367,0.0,0.0,0.0,37.145782470703125,65.0,134.29550170898438,-0.0,562.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4009704589844,0.940751850605011,0.1939636915922165,0.1739140599966049,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4012145996094,0.9878434538841248,0.2430535405874252,0.2120900452136993,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4010009765625,0.9482496380805968,0.1981313973665237,0.1381459832191467,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4012145996094,0.9839980006217957,0.2216015607118606,0.2091514021158218,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4011535644531,0.97559255361557,0.215130478143692,0.9639605283737184,291.4017028808594,291.1499938964844,287.9942626953125,286.58355712890625,291.4626770019531,297.4316711425781,291.4046936035156,1.0,0.3604874908924103,1.0,1.0,0.4394943714141845,1.0,-2.034651517868042,1.287443995475769,0.747207522392273,0.8257852792739868,0.0,0.0,0.0,40.4959602355957,85.0,93.01979064941406,-0.0,619.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4009704589844,0.940751850605011,0.1939636915922165,0.1739140599966049,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4012145996094,0.9878434538841248,0.2430535405874252,0.2120900452136993,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4010009765625,0.9482496380805968,0.1981313973665237,0.1381459832191467,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4012145996094,0.9839980006217957,0.2216015607118606,0.2091514021158218,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4011535644531,0.97559255361557,0.215130478143692,0.9639605283737184,291.4017028808594,291.1499938964844,287.9942626953125,286.58355712890625,291.4626770019531,297.4316711425781,291.4046936035156,1.0,0.3604874908924103,1.0,1.0,0.4394943714141845,1.0,-2.034651517868042,1.287443995475769,0.747207522392273,0.8257852792739868,0.0,0.0,0.0,40.4959602355957,85.0,93.01979064941406,-0.0,619.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4385986328125,0.8682149648666382,0.1975354701280594,0.1774942576885223,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388122558594,0.9397911429405212,0.2462283074855804,0.2330068051815033,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4386291503906,0.8745244741439819,0.2018985003232956,0.1410548239946365,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4387512207031,0.9084101319313048,0.2256044447422027,0.2132869064807891,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4386901855469,0.8983860611915588,0.218332290649414,0.9801619648933412,291.43902587890625,291.1499938964844,288.0656433105469,286.6404724121094,291.4752502441406,297.4280700683594,291.4406433105469,1.0,0.377921313047409,1.0,1.0,0.4348449409008026,1.0,-2.0945751667022705,1.332362413406372,0.7622126936912537,0.8576066493988037,0.0,0.0,0.0,50.395450592041016,105.0,59.20294952392578,-0.0,702.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4385986328125,0.8682149648666382,0.1975354701280594,0.1774942576885223,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388122558594,0.9397911429405212,0.2462283074855804,0.2330068051815033,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4386291503906,0.8745244741439819,0.2018985003232956,0.1410548239946365,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4387512207031,0.9084101319313048,0.2256044447422027,0.2132869064807891,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4386901855469,0.8983860611915588,0.218332290649414,0.9801619648933412,291.43902587890625,291.1499938964844,288.0656433105469,286.6404724121094,291.4752502441406,297.4280700683594,291.4406433105469,1.0,0.377921313047409,1.0,1.0,0.4348449409008026,1.0,-2.0945751667022705,1.332362413406372,0.7622126936912537,0.8576066493988037,0.0,0.0,0.0,50.395450592041016,105.0,59.20294952392578,-0.0,702.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501647949219,0.831549882888794,0.1991986632347107,0.1792863607406616,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503479003906,0.8932163119316101,0.2477630227804184,0.2346714287996292,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501953125,0.8372438549995422,0.2036824077367782,0.1425274312496185,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4502868652344,0.8675882816314697,0.2275293916463852,0.2154060900211334,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.45025634765625,0.8580529093742371,0.2198049426078796,0.988269865512848,291.45050048828125,291.1499938964844,288.1009521484375,286.66845703125,291.4788513183594,297.42535400390625,291.4518127441406,1.0,0.3872225284576416,1.0,1.0,0.4325202107429504,1.0,-2.112778186798096,1.3479905128479004,0.7647877335548401,0.8692091703414917,0.0,0.0,0.0,58.084564208984375,105.0,45.776611328125,-0.0,745.0476684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4563903808594,0.8025922775268555,0.2007956802845001,0.1810412406921386,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4563903808594,0.8598785996437073,0.2494004964828491,0.2364760339260101,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4563903808594,0.8086820244789124,0.2054128497838974,0.1439806818962097,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4563903808594,0.8371114730834961,0.2294117510318756,0.2175107896327972,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4563903808594,0.8279995918273926,0.2212030440568924,0.9961612820625304,291.4563903808594,291.1499938964844,288.135986328125,286.696044921875,291.4681091308594,297.4232177734375,291.4564514160156,1.0,0.3968570232391357,1.0,1.0,0.4284193515777588,1.0,-2.130804538726806,1.367087721824646,0.7637168765068054,0.8843043446540833,0.0,0.0,0.0,66.39205169677734,93.0,28.00001716613769,-0.0,790.8519897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.7856963872909546,0.2037723064422607,0.1840042620897293,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.447998046875,0.8423091173171997,0.252795934677124,0.2398880124092102,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4480895996094,0.7919957041740417,0.2086879014968872,0.1464863568544387,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4480285644531,0.8212484121322632,0.233012169599533,0.2212021350860595,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44805908203125,0.81109619140625,0.2237437963485717,1.009070634841919,291.4479064941406,291.1499938964844,288.20489501953125,286.7498779296875,291.4416809082031,297.4191589355469,291.4472045898437,1.0,0.4060104787349701,1.0,1.0,0.4202176332473755,1.0,-2.161415100097656,1.402946710586548,0.7584683895111084,0.9134004712104796,0.0,0.0,0.0,73.44107818603516,81.0,-2.727851390838623,-0.0,844.3717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.7856963872909546,0.2037723064422607,0.1840042620897293,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.447998046875,0.8423091173171997,0.252795934677124,0.2398880124092102,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4480895996094,0.7919957041740417,0.2086879014968872,0.1464863568544387,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4480285644531,0.8212484121322632,0.233012169599533,0.2212021350860595,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44805908203125,0.81109619140625,0.2237437963485717,1.009070634841919,291.4479064941406,291.1499938964844,288.20489501953125,286.7498779296875,291.4416809082031,297.4191589355469,291.4472045898437,1.0,0.4060104787349701,1.0,1.0,0.4202176332473755,1.0,-2.161415100097656,1.402946710586548,0.7584683895111084,0.9134004712104796,0.0,0.0,0.0,73.44107818603516,81.0,-2.727851390838623,-0.0,844.3717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4300537109375,0.7906306385993958,0.2065319418907165,0.1865062862634658,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42987060546875,0.8471688032150269,0.256228893995285,0.2431053519248962,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4300231933594,0.7972918748855591,0.2117622643709182,0.1486499458551406,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.429931640625,0.8262033462524414,0.2364247590303421,0.2244464755058288,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4299621582031,0.8150020837783813,0.2259843349456787,1.0193427801132202,291.4297180175781,291.1499938964844,288.2719421386719,286.80157470703125,291.4135437011719,297.4149169921875,291.4285888671875,1.0,0.4093407988548279,1.0,1.0,0.4120159149169922,1.0,-2.1871204376220703,1.436405062675476,0.7507154941558838,0.9411255717277528,0.0,0.0,0.0,73.76461029052734,69.0,-20.310596466064453,-0.0,869.583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4300537109375,0.7906306385993958,0.2065319418907165,0.1865062862634658,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42987060546875,0.8471688032150269,0.256228893995285,0.2431053519248962,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4300231933594,0.7972918748855591,0.2117622643709182,0.1486499458551406,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.429931640625,0.8262033462524414,0.2364247590303421,0.2244464755058288,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4299621582031,0.8150020837783813,0.2259843349456787,1.0193427801132202,291.4297180175781,291.1499938964844,288.2719421386719,286.80157470703125,291.4135437011719,297.4149169921875,291.4285888671875,1.0,0.4093407988548279,1.0,1.0,0.4120159149169922,1.0,-2.1871204376220703,1.436405062675476,0.7507154941558838,0.9411255717277528,0.0,0.0,0.0,73.76461029052734,69.0,-20.310596466064453,-0.0,869.583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.8093891143798828,0.2091370970010757,0.188700869679451,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40692138671875,0.8666099309921265,0.25962695479393,0.2461389005184173,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.8161232471466064,0.2146779596805572,0.1505747139453888,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.406982421875,0.8444899320602417,0.2396822422742843,0.2273726463317871,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070129394531,0.8317631483078003,0.2279737144708633,1.0276565551757812,291.4067687988281,291.1499938964844,288.3367614746094,286.8507995605469,291.3859558105469,297.41033935546875,291.40545654296875,1.0,0.4088003933429718,1.0,1.0,0.4040790498256683,1.0,-2.209214925765991,1.4675849676132202,0.7416300177574158,0.967351734638214,0.0,0.0,0.0,69.83775329589844,57.0,-29.29520606994629,-0.0,875.8549194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.8093891143798828,0.2091370970010757,0.188700869679451,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40692138671875,0.8666099309921265,0.25962695479393,0.2461389005184173,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.8161232471466064,0.2146779596805572,0.1505747139453888,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.406982421875,0.8444899320602417,0.2396822422742843,0.2273726463317871,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070129394531,0.8317631483078003,0.2279737144708633,1.0276565551757812,291.4067687988281,291.1499938964844,288.3367614746094,286.8507995605469,291.3859558105469,297.41033935546875,291.40545654296875,1.0,0.4088003933429718,1.0,1.0,0.4040790498256683,1.0,-2.209214925765991,1.4675849676132202,0.7416300177574158,0.967351734638214,0.0,0.0,0.0,69.83775329589844,57.0,-29.29520606994629,-0.0,875.8549194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.381103515625,0.8397947549819946,0.211631491780281,0.1906866729259491,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3808898925781,0.9022262692451476,0.2629606425762176,0.2490105032920837,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810729980469,0.8469430208206177,0.2174664139747619,0.1523272693157196,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809814453125,0.8781047463417053,0.2428121715784073,0.2300660163164138,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810119628906,0.8624809384346008,0.2297575026750564,1.034496545791626,291.3807373046875,291.1499938964844,288.3988647460937,286.89715576171875,291.356689453125,297.40557861328125,291.3792724609375,1.0,0.4057217538356781,1.0,1.0,0.3961421549320221,1.0,-2.228607177734375,1.497512936592102,0.7310941815376282,0.9929122924804688,0.0,0.0,0.0,63.14221954345703,45.0,-34.9063720703125,-0.0,869.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.381103515625,0.8397947549819946,0.211631491780281,0.1906866729259491,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3808898925781,0.9022262692451476,0.2629606425762176,0.2490105032920837,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810729980469,0.8469430208206177,0.2174664139747619,0.1523272693157196,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809814453125,0.8781047463417053,0.2428121715784073,0.2300660163164138,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810119628906,0.8624809384346008,0.2297575026750564,1.034496545791626,291.3807373046875,291.1499938964844,288.3988647460937,286.89715576171875,291.356689453125,297.40557861328125,291.3792724609375,1.0,0.4057217538356781,1.0,1.0,0.3961421549320221,1.0,-2.228607177734375,1.497512936592102,0.7310941815376282,0.9929122924804688,0.0,0.0,0.0,63.14221954345703,45.0,-34.9063720703125,-0.0,869.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670654296875,0.8621376156806946,0.2128442674875259,0.1916208118200302,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3668518066406,0.9304913878440856,0.2645983695983886,0.250392347574234,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670349121094,0.8699998259544373,0.2188184708356857,0.1531526744365692,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3669128417969,0.9031197428703308,0.2443345338106155,0.2313434779644012,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3669738769531,0.8858793377876282,0.2305827587842941,1.0374737977981567,291.3666687011719,291.1499938964844,288.4288024902344,286.91912841796875,291.3413391113281,297.4031677246094,291.3651428222656,1.0,0.4035080075263977,1.0,1.0,0.3921737372875213,1.0,-2.2374918460845947,1.5121216773986816,0.7253701686859131,1.0055147409439087,0.0,0.0,0.0,59.07260894775391,45.0,-37.1085090637207,-0.0,862.1273803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3544921875,0.8926791548728943,0.2140386700630188,0.1925236135721206,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3543395996094,0.9665594100952148,0.2662171125411987,0.2517420351505279,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3544616699219,0.90122252702713,0.2201462835073471,0.1539499014616012,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3544006347656,0.9393044114112854,0.2458323240280151,0.2325825244188308,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3544311523437,0.9181066155433656,0.2313699722290039,1.040204644203186,291.3542175292969,291.1499938964844,288.4579162597656,286.94024658203125,291.3341979980469,297.4007263183594,291.3532409667969,1.0,0.4009558260440826,1.0,1.0,0.3892682194709778,1.0,-2.245924234390259,1.5242302417755127,0.7216939926147461,1.0157229900360107,0.0,0.0,0.0,54.65000915527344,33.0,-34.10995864868164,-0.0,853.3102416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33697509765625,0.9561989903450012,0.2163522094488144,0.1943877786397934,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368835449219,0.994543433189392,0.2700596749782562,0.2327785342931747,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33697509765625,0.96572607755661,0.2227070331573486,0.1555757820606231,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368835449219,0.9969903826713562,0.2487357556819915,0.2351026237010955,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3369140625,0.9797746539115906,0.2328140884637832,1.0456976890563965,291.3367004394531,291.1499938964844,288.5134582519531,286.979736328125,291.3157958984375,297.3978881835937,291.3353881835937,1.0,0.393898457288742,1.0,1.0,0.383457213640213,1.0,-2.236579656600952,1.5318565368652344,0.7047231793403625,1.0258235931396484,0.0,0.0,0.0,48.01942825317383,53.0,-29.008169174194336,-0.0,819.3357543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33697509765625,0.9561989903450012,0.2163522094488144,0.1943877786397934,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368835449219,0.994543433189392,0.2700596749782562,0.2327785342931747,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33697509765625,0.96572607755661,0.2227070331573486,0.1555757820606231,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368835449219,0.9969903826713562,0.2487357556819915,0.2351026237010955,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3369140625,0.9797746539115906,0.2328140884637832,1.0456976890563965,291.3367004394531,291.1499938964844,288.5134582519531,286.979736328125,291.3157958984375,297.3978881835937,291.3353881835937,1.0,0.393898457288742,1.0,1.0,0.383457213640213,1.0,-2.236579656600952,1.5318565368652344,0.7047231793403625,1.0258235931396484,0.0,0.0,0.0,48.01942825317383,53.0,-29.008169174194336,-0.0,819.3357543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167419433594,0.9603293538093568,0.2186332643032074,0.1964227855205536,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166809082031,0.9944023489952089,0.2755570411682129,0.2322282791137695,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167419433594,0.9698916077613832,0.2252360433340072,0.1573296934366226,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166809082031,0.9953986406326294,0.2520610988140106,0.2331591546535492,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31671142578125,0.9820083975791932,0.2342139929533004,1.051905393600464,291.3165283203125,291.1499938964844,288.5650634765625,287.0152282714844,291.3014831542969,297.4057006835937,291.3157958984375,1.0,0.3963856399059295,1.0,1.0,0.3776462078094482,1.0,-2.2461068630218506,1.551529884338379,0.6945770978927612,1.0426620244979858,0.0,0.0,0.0,48.22105407714844,73.0,-25.98819923400879,-0.0,828.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167419433594,0.9603293538093568,0.2186332643032074,0.1964227855205536,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166809082031,0.9944023489952089,0.2755570411682129,0.2322282791137695,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167419433594,0.9698916077613832,0.2252360433340072,0.1573296934366226,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166809082031,0.9953986406326294,0.2520610988140106,0.2331591546535492,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31671142578125,0.9820083975791932,0.2342139929533004,1.051905393600464,291.3165283203125,291.1499938964844,288.5650634765625,287.0152282714844,291.3014831542969,297.4057006835937,291.3157958984375,1.0,0.3963856399059295,1.0,1.0,0.3776462078094482,1.0,-2.2461068630218506,1.551529884338379,0.6945770978927612,1.0426620244979858,0.0,0.0,0.0,48.22105407714844,73.0,-25.98819923400879,-0.0,828.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.309326171875,0.9386123418807985,0.2209183424711227,0.1985568851232528,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.309326171875,0.9985591769218444,0.2796229422092438,0.2540915906429291,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.309326171875,0.9493663907051086,0.2277760356664657,0.15916608273983,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.309326171875,0.98494154214859,0.2548836767673492,0.2410231381654739,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.309326171875,0.9613530039787292,0.2356245666742324,1.0586533546447754,291.3092956542969,291.1499938964844,288.61236572265625,287.0463562011719,291.3055419921875,297.4052429199219,291.30938720703125,1.0,0.4068029224872589,1.0,1.0,0.3733846545219421,1.0,-2.2947912216186523,1.5924499034881592,0.7023412585258484,1.0724976062774658,0.0,0.0,0.0,52.02473068237305,93.0,-12.020523071289062,-0.0,890.6354370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.309326171875,0.9386123418807985,0.2209183424711227,0.1985568851232528,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.309326171875,0.9985591769218444,0.2796229422092438,0.2540915906429291,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.309326171875,0.9493663907051086,0.2277760356664657,0.15916608273983,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.309326171875,0.98494154214859,0.2548836767673492,0.2410231381654739,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.309326171875,0.9613530039787292,0.2356245666742324,1.0586533546447754,291.3092956542969,291.1499938964844,288.61236572265625,287.0463562011719,291.3055419921875,297.4052429199219,291.30938720703125,1.0,0.4068029224872589,1.0,1.0,0.3733846545219421,1.0,-2.2947912216186523,1.5924499034881592,0.7023412585258484,1.0724976062774658,0.0,0.0,0.0,52.02473068237305,93.0,-12.020523071289062,-0.0,890.6354370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.8635786771774292,0.2231039255857467,0.2009634524583816,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3062744140625,0.93790864944458,0.2814348042011261,0.2666913270950317,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.872563898563385,0.2302197962999344,0.1612165421247482,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.9065172672271729,0.2575541138648987,0.2439899742603302,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.8814098834991455,0.2369069010019302,1.0666680335998535,291.30621337890625,291.1499938964844,288.6549072265625,287.07275390625,291.3008117675781,297.3924865722656,291.305908203125,1.0,0.4213110506534576,1.0,1.0,0.3691231310367584,1.0,-2.328234910964966,1.6238051652908323,0.704429566860199,1.0967607498168943,0.0,0.0,0.0,64.11273956298828,113.0,-8.444974899291992,-0.0,972.2010498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.8635786771774292,0.2231039255857467,0.2009634524583816,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3062744140625,0.93790864944458,0.2814348042011261,0.2666913270950317,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.872563898563385,0.2302197962999344,0.1612165421247482,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.9065172672271729,0.2575541138648987,0.2439899742603302,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.8814098834991455,0.2369069010019302,1.0666680335998535,291.30621337890625,291.1499938964844,288.6549072265625,287.07275390625,291.3008117675781,297.3924865722656,291.305908203125,1.0,0.4213110506534576,1.0,1.0,0.3691231310367584,1.0,-2.328234910964966,1.6238051652908323,0.704429566860199,1.0967607498168943,0.0,0.0,0.0,64.11273956298828,113.0,-8.444974899291992,-0.0,972.2010498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30230712890625,0.833105742931366,0.2241420894861221,0.2021911442279815,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30224609375,0.8988304138183594,0.2824802696704864,0.2679089903831482,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022766113281,0.8413252830505371,0.2313903421163559,0.1622626781463623,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30224609375,0.872456967830658,0.2588647305965423,0.2455300688743591,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022766113281,0.8486170768737793,0.2374842166900634,1.0707476139068604,291.3021850585937,291.1499938964844,288.6742858886719,287.08404541015625,291.2960205078125,297.3870849609375,291.30181884765625,1.0,0.4291332364082336,1.0,1.0,0.3669923543930053,1.0,-2.339179515838623,1.6359270811080933,0.7032524943351746,1.1064337491989136,0.0,0.0,0.0,72.04447937011719,113.0,-9.753252029418944,-0.0,1015.2085571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
